Timestamp,RE test,#21 STEAM FLOW;,"RB21 Soot Blowers Steam Header Flow, PV","RB21 South Soot Blowers Steam Header Flow, PV","RB21 North Soot Blowers Steam Header Flow, PV","RB21 Primary Air Flow, PV","RB21 Secondary Air Flow, PV","RB21 Secondary Air Flow, SP","RB21 Tertiary Air Flow, PV","RB21 Primary Air Temperature, PV","RB21 Secondary Air Temperature, PV","RB21 Tertiary Air Temperature, PV","RB21 Teriary Windbox Pressure, PV","RB21 Secondary Windbox Pressure, PV","RB21 Primary Windbox Pressure, PV","RB21 Flue Gas Oxygen, PV",RB21 O2PCTMASSTHPT 1 MIN AVG;,RB21 TRSRAW 1 MIN AVG;,RB21 NOXRAW 1 MIN AVG;,RB21 CO PPM RAW 1m AVG;,RB21 SO2RAW 1 MIN AVG;,BLACK LIQUOR FLOW;,TEMP SBL TO STORAGE;,"RB20 Salt Cake Screw Speed, PV","RB21 Salt Cake Screw Feeder Speed, PV","Heavy Solids Concentrator Product Flash Tank Vapor Temperature, PV;",HEAVY BLACK LIQUOR FLOW;,STRONG BLACK LIQUOR FLOW CONTROL,STRONG BLACKK LQR TEMPER;,BURN RATE;,"RB21 Black Liquor Density Dry Solids (Transmitter A), PV","RB21 Black Liquor Density Dry Solids (Transmitter B), PV",21 LIQUOR % SOLIDS2 TTL AT 5:30 AM,"Recovery Boiler 21 Feed Black Liquor Flow, PV","RB21 Black Liquor Indirect Heater Temperature, PV;",SALT CAKE MIX TANK TEMP;,W SLT CAKE MIX TANK TEMP;,"RB21 Black Liquor Direct Heater Temperature, PV;",BLACK LIQUOR PRESS;,IGNITER GAS FLOW B,21 Boiler Burner Gas Usage RPT,"RB21 North Percipitator Inlet Temperature, PV",MAIN GAS VALVE DEMAND,"RB21 Furnace Pressure, PV",PUMPOUT SULFIDITY-CALCULATED-RPT,"PUMPOUT ""A"" TEST-RPT","PUMPOUT ""B"" TEST-RPT","PUMPOUT ""C"" TEST-RPT",SLAKER SULFIDITY-CALCULATED-RPT,SOUTH ESP DRAG SCR AMPS;,"Tall Oil Scrubber pH, PV",BOGOL TALL OIL TONS AT 5:30AM,BL KR BC RESID EA,BOILOUT TO WW BL STORAGE;,SOUTH YARD LIQUOR LINE FLOW INDICATION;,K1 Digester Extraction Factor-MIGRATE,"WEAK WASH SYNTHETIC FLOW, PV","Lime Kiln Clarifier 4 CE (Calculated), PV","SO-CHEM FLOW CONTROL, PV",KAPPA SC NEW,"WASH EXTRACTION FLOW, PV",EXTRACTION FLOW         ,LCL PUMP FLOW TO LCL HTR,"WASH EXTRCTION HDRS FLOW, PV","BOTTOM CIRCULATION FLOW, PV","CAUSTIC TO SYNTHETIC FLOW, PV",SODIUM SULFIDE MIXING FLOW,TOTAL NATURAL GAS FLOW TO 21 BOILER-MIGRATE,"RB20 Salt Cake Blower Pressure, PV",RB21 OPACRAWPCT 1 MIN AVG;,"RB21 Scrubber Fan Shower Flow, PV","RB21 Dissolving Tank Scrubber Fan Load, PV",RB21 CO PPM CORR 1m AVG;,RB21 NOXCORR 1 MIN AVG;,RB21 TRSCORR 1 MIN AVG;,21 RB FW/STEAM DIFFERENT;,"RB21 Soot Blowers Steam Pressure, PV","RB21 South Soot Blowers Steam Header Flow, OP","RB21 North Soot Blowers Steam Header Flow, OP",ECON EXIT FEEDWATER TEMP;,"RB21 Steam Drum Pressure, PV;",GEN BANK DRAFT LOSS;,SUPERHEATER DRAFT LOSS;,"No 2 Econ Draft Diff, PV","No 1 Econ Draft Diff, PV","Recovery Boiler 21 Secondary Superheater Outlet Temperature, PV",MAIN STEAM PRESS;,"RB21 South Percipitator Inlet Temperature, PV",NRTH ESP DRAG SCRPR AMPS;,"RB21 North Percipitator Outlet Temperature, PV","RB21 South Percipitator Outlet Temperature, PV","RB21 North Induced Draft Fan Amps, PV","RB21 North Induced Draft Fan Speed, PV","RB21 South Induced Draft Fan Speed, PV","RB21 South Induced Draft Fan Amps, PV",LK WL SULFIDITY CALCULATED - RPT,"RB21 Condensate Blow Down, PV","RB21 Feed Water Flow, PV;",FEEDWATER PRESS;,FEEDWATER CONDUCTVY;,"Recovery Boiler 21 Steam Drum Level, PV;",STM DRUM LEVEL TRANS A;,STM DRUM LEVEL TRANS B;,STM DRUM LEVEL TRANS C;,SUPERHEATER VENT VLV OP;,50# STEAM TEMP;,150# STEAM TEMP;;,"RB21 Tertiary Air Flow, OP",MAIN GAS HEADER FLOW B,"RB21 Secondary Air Flow, OP",TOTAL AIR FLOW;,SEC/TERT F.D. FAN AMPS;,PRIMARY F.D. FAN AMPS;,"RB21 Primary Air Flow, OP",21 RB PRI AIR / TTL AIR;,"Recovery Boiler 21 North Feed Black Liquor Flow, OP","Recovery Boiler 21 Feed Black Liquor Flow, OP",RECIRC FLOW;,BLK LIQ SOLID 50/50 TEST;,"RB21 Green Liquor Density (Test Sample), PV",RB21 Black Liquor Heating Value (#Steam/#BL)-MIGRATE,"RB21 Dissolving Tank Level, PV;",RB21 Dissolving Tank Density-Test,"RB21 Green Liquor to Clarifier A-Flow, PV","RB21 Green Liquor to Clarifier B-Flow, PV","RB21 Green Liquor Density, PV;","RB21 Dissolving Tank Temperature, PV;",MIX TANK AGITATOR AMPS;,"Recovery Boiler 21 Salt Cake Mix Tank Level, PV;",WST SLT CAKE MX TNK AGIT;,"RB21 West Salt Cake Mix Tank Level, PV;","RB21 West Salt Cake Mix Tank Level, OP;",STRONG LIQUOR TO CONCENTRATOR OUTPUT,STRONG LIQUOR TO CONCENTRATOR,RB21 SALT CAKE MIX TANK FLOW,HVY LQR TRANSF PMP 2 AMP;,HVY LQR TRANSF PMP 1 AMP;,HVY LQR STORAGE TANK LVL;,"RB21 North Soot Blower Motor Load, PV","RB21 South Soot Blower Motor Load, PV"
12-31-2021 09:45:00,81.1,408.58,51.44,18.82,18.30,133.93,288.53,287.99,58.40,248.03,252.67,105.97,9.97,10.17,2.58,2.83,7.86,2.26,64.64,7.52,6.14,241.15,224.88,8.34,0.00,226.54,283.21,399.20,218.92,241.35,69.95,70.08,69.35,118.86,255.21,256.36,231.06,255.26,28.79,1554.95,0.00,277.03,-5.00,0.36,27.59,15.01,21.60,17.99,26.45,5.00,-0.23,37.00,0.14,11.54,-46.27,1.04,88.15,79.68,7.06,118.80,293.14,60.77,794.67,1293.65,6148.70,10.99,0.51,Calc Failed,0.53,5.86,45.61,116.27,7.44,64.09,2.22,3.14,395.14,65.40,65.26,491.50,910.50,Bad,0.85,1.35,1.61,817.75,849.31,363.21,4.29,470.72,362.76,95.10,600.93,587.85,108.50,25.36,5.73,413.73,1183.70,5.13,0.72,4.41,3.58,3.35,0.00,328.80,Bad,45.11,Bad,50.49,471.31,153.10,26.39,30.50,27.95,0.00,69.38,0.00,60.00,22.40,3.40,71.91,21.00,303.13,-285.51,21.39,200.86,5.35,70.05,9.88,60.16,62.18,No Data,No Data,No Data,22.58,33.33,80.35,2.26,1.28
01-05-2022 07:30:00,90.1,420.996582,51.4443245,14.901001,16.7667484,138.1803284,291.5866394,291.9949036,84.7809448,238.3702393,247.4468536,80.5379105,15.0070314,8.6365509,2.7078505,2.3079383,7.0379677,2.725419,69.6415176,5.1999998,1.6145039,243.6568451,223.020874,11.4062338,0,223.3978729,271.066803,383.0284424,218.3855743,243.7221527,70.1100006,70.0727081,70.25,120.100441,255.785614,Bad,232.0492096,255.7615204,29.2351341,3271.911133,0.03,286.3097229,-5,0.2665078,27.4099998,15.4300003,21.0900002,18.3199997,26.8799992,4.9731288,-0.2253889,11,0.1177,1.3363023,-42.6776924,1.0356925,47.9337654,80.9100037,19.4740009,99,303.3520203,60.9980011,869.9578247,1283.809692,6148.792969,5.989995,1.8297591,Calc Failed,0.8101377,4.5358477,44.5524521,122.7285767,4.8378887,64.8272324,2.5809383,7.3116908,391.8665161,54.819931,64.1211929,477.8409119,917.0754395,-0.0539699,-0.1140443,1.0706303,1.4833802,833.5239868,856.6224365,358.0014954,4.6139507,470.7150574,355.2761841,78.8296967,489.3689575,486.0996399,81.3861008,25.5499992,5.1272683,436.1807861,1171.259277,5.0700588,-0.6363086,4.465589,5.1290464,3.4846218,0,332.229187,Bad,55.3791466,Bad,47.7564316,505.0678711,157.2261963,27.7417507,33.60606,26.7139473,0,68.5981598,0,60,22.3999977,3.4924681,77.8683853,21.5,-399.4971924,844.2678833,21.8801517,198.5488434,5.4125643,69.7145386,10.1532698,65.3791275,62.7867546,No Data,No Data,No Data,24.0300198,34.2583427,86.1319199,1.7663307,0.7657303
01-06-2022 10:30:00,90.8,427.1766357,51.4443245,15.0453205,18.4820652,139.7493439,303.155304,302.9946899,84.0140305,240.9411469,247.6016083,93.994072,13.7900057,10.1483517,2.2265944,2.1720493,6.8104277,3.1726282,66.8483353,15.0982342,4.9583158,246.0821991,224.40625,11.3934784,0,218.9379883,266.1051331,385.0246277,218.6028595,245.9397278,70.6510086,70.5748672,70.3700027,121.2842178,259.9552612,Bad,232.2413635,259.9392395,29.863739,3031.338623,0.03,283.8695374,-5,0.4423476,27.8899994,15.5600004,21.4400005,18.5499992,27.2399998,5.0390191,-0.2257987,25,0.1402,1.3869486,-41.9573212,1.053647,1.4802685,80.5100021,8.0869637,106.6999969,272.3861694,62.180069,932.0413818,1275.457031,6148.627441,0.2918244,1.8963495,Calc Failed,0.980668,6.2695789,44.5991974,117.2255249,16.9509563,61.1822624,2.8559618,-23.1792278,398.8236084,48.830265,64.1408005,481.2762756,910.1690674,0.5259739,0.0313144,1.0331048,1.6697857,832.8415527,846.3389282,363.5213318,4.4843473,470.7150574,361.7480469,80.5979385,506.4412537,503.1879883,87.0827866,25.75,5.3053241,409.0221558,1178.912964,5.053823,0.3802748,3.7629414,6.0093861,2.5255737,0,331.1456604,Bad,53.484169,Bad,51.2190514,516.6460571,158.689209,27.3783073,33.4706421,26.6343327,0,69.1459351,0,60,22.3999977,3.4855812,74.6240845,21.5,-340.269989,553.9638672,21.5411453,200.0576782,5.3191991,69.9162598,10.1086969,65.5970383,62.8286476,No Data,No Data,No Data,24.1523056,34.4528694,87.4212799,2.27777,1.1926012
01-10-2022 01:15:00,90.5,426.3092957,51.4443245,15.0540514,17.430954,140.3123016,296.2403564,295.994812,90.0775604,242.3804016,247.312851,92.6371155,15.55439,10.9238491,2.751075,2.5331113,7.3293252,2.6555169,61.8679695,4.8963466,0,249.7567291,223.3594666,11.3934784,0,221.4479675,234.7526093,400.5059509,220.4385223,249.7212524,70.7197266,70.5794067,70.0400009,123.0928879,259.4064331,Bad,235.7455902,259.4064331,30.3816757,2960.490967,0.03,295.6116638,-5,0.3300146,27.9799995,15.5100002,21.5900002,18.5300007,27.8099995,5.0392551,-0.2248393,45,0.1402,0.5091909,-58.3128281,1.0228442,39.5554352,80.3799973,7.9905534,107.5,302.2892761,66.8704529,1057.302368,1284.552734,6148.791016,4.9912729,1.8842759,Calc Failed,0.4614958,5.6246858,45.7142258,126.0868683,4.7711225,58.6208878,2.5970223,14.3353701,407.6325684,54.2941589,58.2106743,493.7236023,911.7761841,1.2799351,-0.0851135,1.1925087,1.7415719,825.87854,849.2133789,371.0970154,4.4480414,397.8212585,366.6827087,83.1107788,531.4007568,527.7682495,90.3267059,25.9300003,5.6599779,442.8885803,1183.225952,4.9010615,-0.0358256,4.8342757,4.18047,3.4860606,0,330.9719238,Bad,57.5737915,Bad,53.0969124,517.0306396,159.9555817,27.2995186,33.8741035,26.638546,0,69.9696045,0,60,22.3999977,3.4628096,74.1902695,21.2000008,-318.23172,574.291626,21.663641,199.9701538,5.4186249,70.0777435,10.1741295,65.1411972,67.3898315,No Data,No Data,No Data,23.9487877,34.2419891,77.7909088,2.0855849,1.0605091
01-11-2022 09:00:00,85.6,435.6375732,51.4443245,19.75033,19.919508,138.7891083,296.1250916,295.994812,80.005043,235.5653076,244.0409393,71.957962,13.110466,10.2076778,2.7947314,2.5460367,7.2247267,2.5910544,68.0253143,4.5400839,26.0601444,250.0790558,222.3116608,11.3934784,0,211.4577484,220.825058,400.0016479,221.0342102,250.0295105,70.4339752,70.5984039,70.3600006,123.2354279,260.1447449,290.1358643,232.2398682,260.1494751,31.2413521,3046.729004,0.001,292.3117065,-5,0.413394,26.9400005,15.5200005,21.3099995,18.3899994,27.5699997,4.9944401,-0.2250763,45,0.1275,0.9219513,-35.4905167,1.0226494,100.2160034,80.75,7.0153651,108.5999985,308.640564,61.4668083,1330.13147,1278.474854,6148.880859,10.0007,1.9131306,Calc Failed,0.907547,5.2575941,45.0924301,130.8112335,4.1014738,63.3570824,2.510632,-33.6216202,387.6289673,85.2223969,83.0092545,496.9547119,924.055603,0.4081896,-0.1169859,1.1910352,1.487865,837.079834,858.7878418,364.8708191,4.5644765,470.7150574,362.3946228,88.8796387,532.2808838,529.2230835,94.614296,24.7299995,5.6767116,387.7193909,1183.579102,4.7644744,0.4953804,4.0244832,4.3852348,3.077306,0,326.6139832,Bad,50.7296638,Bad,52.1491852,505.4308777,158.3730774,27.5672226,34.1799812,27.1296864,0,70.2647247,0,60,22.3999977,3.5869522,76.3801956,20.5,685.0838623,-550.4041748,21.5977707,202.2245483,5.5493746,69.8770905,10.2537537,64.8501129,66.1313705,No Data,No Data,No Data,24.1391392,34.5295258,84.8275986,1.9514281,1.0333799
01-12-2022 10:00:00,84.4,445.9879456,24.6062508,4.0411963,17.6129189,139.9520111,297.5435181,297.9947815,77.5881348,236.6255035,244.0391083,77.5095062,12.9148874,8.9461327,2.1363378,2.6931298,7.0064278,3.3189311,61.077713,61.9563484,0.2374975,249.4348907,222.7687683,1.5718842,0,212.6326752,186.1301422,373.8726501,221.2885895,249.4962006,70.6139526,70.6738663,70.5299988,122.9546204,260.4454346,281.1013794,234.0058289,260.4454346,30.7460785,3189.102295,0.001,292.2681274,0,0.2570844,27.8099995,15.6400003,21.3600006,18.6100006,27.0400009,5.0123158,-0.2256184,42,0.1294,0.9341252,-35.6972198,1.0339785,59.8167,82.0199966,6.9231224,110.0999985,319.9511108,61.2525444,758.555542,1292.251465,6148.871094,5.990365,0.8425844,Calc Failed,0.52277,5.6312017,45.4176407,131.3712158,70.7287369,57.1914368,3.1253633,-19.9833965,417.8984375,18.9972,59.3477974,495.5200806,917.894165,0.486278,-0.179597,1.1273835,1.7340338,836.1921997,850.2793579,365.8647766,4.5914493,447.4361572,364.9947815,84.2138977,515.4275513,512.1536255,88.4540634,25.2000008,5.6752734,430.9055786,1175.966309,4.8370571,0.1414491,4.1375937,4.7843146,2.7961709,0,324.1168213,Bad,50.5603676,Bad,50.6469498,505.6911926,162.1660004,28.2366753,32.0195808,27.2334423,0,69.94133,0,60,22.3999977,3.5721343,76.2830353,21,266.6485901,-509.9092407,21.6508369,200.8768616,5.4914541,70.2893982,10.2550573,65.1099548,66.2481308,No Data,No Data,No Data,24.1905003,34.5730324,89.9818573,3.3682165,0.6567784
01-13-2022 10:00:00,85.5,445.1356506,37.1017418,10.8780785,17.302702,140.3805542,297.9279785,297.9947815,75.0067596,237.9141693,245.0029449,81.7734222,12.3794851,9.5649672,2.7140024,2.5337994,6.9608374,3.6766992,48.2797241,221.5627136,5.7677426,251.5095215,218.7919769,11.3967047,0,218.3742371,184.9279785,385.8546448,220.7026367,251.536087,71.02034,71.1080399,71,124.0482712,260.9346313,276.5919189,231.233017,260.9346313,32.3295021,3017.380371,0.001,291.3938293,0,0.2842171,27.0599995,15.3999996,21.1399994,18.2600002,26.8299999,5.0399489,-0.2246211,36,0.1206,0.7592468,-35.7549706,1.1093,47.5321236,81.6500015,5.013257,111.4000015,294.2983398,61.8889847,764.4263916,956.02771,6148.856445,4.0176907,1.8615018,Calc Failed,0.3260904,10.4874649,46.3111,131.037735,146.67276,45.4145241,3.1143255,-6.3576527,421.0299072,67.6522293,63.4425964,499.145752,922.9307251,Bad,-0.0963349,1.2512277,1.7820259,830.9128418,855.7924194,365.6551514,4.5988445,470.7150574,363.6834106,83.6519699,539.9192505,529.2388306,90.9759674,25.8999996,5.7482162,446.047821,1173.957275,4.9298472,-0.1209327,4.1665659,6.1467757,3.1072674,0,331.5230408,Bad,49.117939,Bad,51.6699371,503.4215698,157.9140625,27.4892635,33.2945175,27.1159382,0,71.5604172,0,60,22.3999977,3.5800931,79.9892197,21,798.3651123,-380.1210327,21.2242641,197.814682,5.5014153,69.8556595,10.1113653,65.6985092,62.1936302,No Data,No Data,No Data,24.3403683,34.999382,92.6573334,2.0112057,0.9538053
01-14-2022 09:50:00,70.2,453.6724243,51.4443245,16.3232822,15.684495,139.9499664,298.1480103,297.9947815,84.1011581,239.7350159,246.309845,84.1733475,14.3645573,9.8300695,2.683892,2.1298568,7.1459851,2.7361701,67.0023727,22.6558323,0,251.8038025,220.1814117,11.3934784,0,213.667099,161.5241089,364.4237366,220.3548431,251.6856689,71.5980301,71.6631012,71.25,124.2058258,260.019928,Bad,231.0442352,260.019928,32.441761,2677.392334,0.001,289.6520386,0,0.2397306,27.6200008,15.5799999,21.2199993,18.5100002,27.0799999,5.0260763,-0.2242898,36,0.1383,107.4100113,-71.4100952,1.1959507,44.0786629,82.3199997,10.0561399,102.5,314.5219116,62.1214294,564.7428589,800.4710083,6148.870606,3.9865172,1.8618802,Calc Failed,0.6933842,10.9357347,45.4485397,127.8079605,21.7928867,62.2448463,2.6014228,-2.1118217,404.7597046,58.8442459,57.4232445,489.2880249,931.2976074,Bad,-0.1745668,1.1039526,1.7350749,829.8528442,861.5214844,373.5435181,4.5902781,470.7150574,368.2715454,86.7198944,540.1884155,529.1238403,94.9305801,25.8400002,5.8716369,455.7043762,1174.601318,4.9818807,-0.2614297,4.3890734,4.6611009,3.0236211,0,344.7576599,Bad,54.4899826,Bad,52.5329094,512.0228271,159.2854767,27.4268608,35.062542,26.8108845,0,73.2255554,0,60,22.3999977,3.6536026,79.3573608,21,793.1715698,-515.9321289,21.2482758,201.54422,5.5368786,70.2001953,10.0803623,64.4902725,66.4217606,No Data,No Data,No Data,24.5250587,35.2249832,91.1380005,2.0199394,0.9320377
01-27-2022 11:00:00,89.7,381.0276184,51.4443245,16.8610973,15.7596016,133.7198639,265.5303955,264.9953613,84.9242935,238.8825989,248.4615479,77.7321854,15.1044445,8.2266417,2.468801,3.8258727,8.8795042,0.7211262,60.6681404,4.8930206,0,227.141449,221.1123657,11.3934784,0,229.8957977,243.5670013,390.7314148,210.777832,217.2986298,68.6130981,68.7298431,69.0800018,111.2420197,256.9413757,Bad,224.94664,256.9413757,30.3860455,14095.24805,1.37,285.5445557,29.4950485,0.3021867,27.2700005,15.1499996,21.0499992,18.0200005,28.7399998,5.033649,-0.2242176,43,0.1344,0.7592468,44.2350273,1.0273547,80.6090775,81.5,16.0910225,109.3000031,316.6003723,61.7123909,962.3084106,1285.394898,6149.042969,10.016696,9.3030224,82.5381622,0.9098697,10.5395575,44.2995605,120.4109039,5.457767,65.2525864,0.8932685,3.2833436,398.0794067,56.0546684,57.4915581,476.1160278,895.7062378,Bad,-0.2284091,1.0527608,1.4253584,835.1821289,842.0758057,360.620697,4.5043859,455.4822693,355.8814392,78.2674332,489.3961487,479.9382629,81.8438187,26.3799992,4.6939316,388.8669739,1166.847168,4.8109126,-0.0406876,4.1120086,7.6976137,3.0304544,0,338.6924744,Bad,55.8407822,68348.07031,43.6428146,476.0945129,154.6971741,26.8612709,30.943224,27.7445354,0,68.7786407,0,60,22.3999977,3.5626404,82.694725,20,-290.0097046,560.758667,21.4551239,197.1185303,5.6084795,72.2470627,9.82061,60.4239349,52.6029625,No Data,No Data,No Data,23.3084545,33.2591591,67.2267532,2.0177581,0.7938905
01-28-2022 10:00:00,91.7,408.2880554,51.4443245,15.2012987,18.4392185,132.6171417,279.2037964,279.9951172,75.1515579,240.0955353,243.5854797,78.8742142,12.6616344,9.0887499,2.4019668,2.8233297,8.0287294,0.4776217,66.3769989,1.0663495,7.0083413,243.7364655,221.3705139,11.3934784,0,233.4835815,257.8099365,386.0767517,210.30336,243.7120361,68.7921829,68.810051,68.8600006,120.1327286,255.8888092,Bad,225.2901154,255.8888092,28.8423843,3207.292236,0.726,290.9975281,-5,0.3293074,27.9400005,15.3500004,21.2600002,18.3199997,26.6399994,5.0735226,-0.2248452,33,0.1344,0.8829788,62.8667297,1.0393398,96.0169601,81.3399963,15.995841,110.9000015,295.9302979,61.341404,937.0222778,1294.057739,6148.955078,11.9824753,-0.2348212,Calc Failed,0.3177261,6.1852765,44.4703941,125.2117386,1.087294,66.6927185,0.4978147,10.5828676,408.3046265,47.3411598,63.601387,495.5411682,912.0336914,1.1616088,-0.1666832,1.1036038,1.4194437,829.9629517,852.6715698,362.9838867,4.4344301,470.7150574,359.1491699,85.7102661,523.65979,514.6912231,91.058136,25.1900005,4.8365393,423.9107056,1167.766235,4.8261991,-0.3200696,4.4106507,5.2035599,3.2987823,0,339.6713257,Bad,49.6984558,Bad,48.095787,478.2158508,156.4244385,26.9565277,29.8820858,27.3539257,0,73.0732117,0,60,22.3999977,3.3796725,86.4025192,21,-505.683075,671.6940308,21.8766518,198.7743683,5.6397071,72.1053085,9.8947878,60.0147629,51.8171577,No Data,No Data,No Data,23.1243954,33.4377251,63.5145149,2.2717047,0.9919421
01-31-2022 11:00:00,93.1,387.0942688,51.4443245,17.4236336,17.4039402,130.3686066,274.9671326,274.9951782,66.395134,242.093399,245.9120636,85.8232193,10.5870447,8.9900026,2.2479682,2.5777199,7.7541981,0.3229239,64.060585,7.7436223,0.0103654,243.2432098,224.1308289,11.3934784,0,226.0790253,280.7524719,369.3468018,211.0115509,243.1569824,67.6183167,67.6087341,68.0299988,119.8674545,256.0596619,286.3957214,228.4813538,256.0596619,28.4961147,3018.225098,0,287.4830627,-5,0.2560498,27.5499992,15.4300003,21.6299992,18.4099998,27.1200008,5.0850482,-0.226069,36,0.1226,1.2027071,-50.8149643,1.0313365,2.2047675,80.4700012,0.5169821,116.1999969,304.7492065,62.6266708,821.0534058,1287.499756,6148.917969,0.2745767,1.5586776,Calc Failed,0.364502,10.0612049,44.8244362,126.103363,8.1205492,62.4555283,0.267764,-18.6928368,410.6677856,55.6524086,69.9502792,492.2754517,899.149231,0.3191431,-0.1564144,1.1949972,1.3473442,833.4696045,845.2443848,360.7877197,4.5033054,470.7150574,356.7386169,81.2940598,487.1258545,484.0397034,85.5226746,27.0499992,4.6757898,373.5707092,1175.77832,4.7047377,1.0770822,4.2721395,2.727035,3.2279866,0,338.3626099,Bad,45.3759155,Bad,47.2000885,462.4744873,151.3269653,26.0330944,28.5213108,27.7543755,0,71.180275,0,60,22.3999977,3.2541823,72.0457306,21,429.8369446,-341.9970398,21.5015049,194.9224701,5.5077243,71.9799423,9.805521,60.2986145,55.5922318,No Data,No Data,No Data,23.0327587,32.7020187,73.8647766,1.7804883,1.2527899
02-02-2022 10:45:00,90,377.3730469,0.7465678,2.4749634,-0.0183281,132.7060394,281.6271973,281.9950562,72.0871429,242.319397,245.6742554,95.4550781,12.1338701,7.7318068,2.4250193,3.4841659,8.5897408,0.7050493,63.5693893,1.6357986,55.6515732,213.0019684,237.4716949,1.5718842,0,225.3238068,316.1902161,327.8956604,228.4277191,212.8258362,63.0819244,62.728241,67.3099976,104.9742889,256.0384521,298.0543518,222.6464844,256.0384521,31.0076523,35546.31641,0.074,280.6716309,32.3626862,0.1621325,27.6000004,15.29,21.2299995,18.2199993,26.8600006,4.9745865,-0.2261177,27,0.0558,192.4910431,-69.6666031,1.0368247,1.8825387,80.2300034,10.0362759,112.5,202.3790894,43.5829887,909.5683594,1285.293579,6148.803223,0.433939,-0.2377042,119.595108,0.4859924,3.6816354,44.5207138,124.5004272,1.773136,66.651062,0.7278178,3.6590505,438.8806152,0.4360971,0.0088742,475.4215088,907.480835,Bad,0.0211498,1.0011019,1.3305081,830.3225708,855.9833984,346.6363831,4.3807936,470.7150574,346.2082825,75.1404572,463.9443054,453.1496277,76.2763214,27.2900009,4.6401811,385.5592041,1172.127441,4.7663269,-0.2661825,4.1412663,5.7473226,3.0519791,0,337.9091797,Bad,49.6138268,83904.92969,46.3278694,476.8743896,155.2236176,27.0357704,29.6106453,27.1718502,0,66.8801498,0,60,22.3999977,3.5980661,72.2099838,21,321.2734985,-203.3301544,21.3215618,193.1988831,5.5143538,72.0554504,10.0336647,59.8282242,59.1000633,No Data,No Data,No Data,22.1894054,31.3083038,67.3892365,1.1564851,0.7081143
02-04-2022 11:00:00,83.6,408.7990112,40.327343,17.0921268,16.0322533,133.6563416,289.0119629,289.9949341,59.3599091,235.2833862,233.6120758,70.5362091,9.0304317,8.5845881,2.4073675,3.0116243,7.9396615,1.168983,71.639679,0.2267966,0.1452873,243.5290375,233.0255585,11.4080963,Error,237.9501648,236.5590363,415.3461304,210.06073,243.4890137,68.6449738,68.6084442,64.2300034,120.0374374,255.1696472,Bad,232.0081329,255.1696472,28.5178642,14061.39941,2.2639999,299.6526489,0,0.4095244,23.7999992,14.8900003,20.25,17.2999992,24.6900005,5.0356092,-0.2234652,16,0.1687,0.9219513,46.242878,1.0525242,80.4834213,80.3499985,22.5681915,112.5,260.1702576,28.4995136,1018.942688,1244.577515,6148.998535,10.0184488,1.11037,Calc Failed,0.3037567,10.0853825,44.5201988,127.8925552,0.1557323,72.054451,1.1660758,-19.9108372,409.5132141,62.4172096,55.914856,488.6470337,904.4320679,0.6471776,-0.2054169,1.1871461,1.5659294,833.2861328,843.2866821,362.6626587,4.663053,439.6714172,356.6995239,83.0583115,506.5574646,502.8364868,87.5520935,24.6299992,4.4732566,386.1818542,1175.656006,4.7894292,0.65374,4.5031414,3.6829894,3.3013301,0,326.2691345,Bad,43.0283279,Bad,49.4206886,472.1801758,155.1542053,26.9688072,31.347784,26.8703365,0,73.807663,0,60,22.3999977,3.3969226,72.0636215,21,381.9500122,-280.3989258,21.5640984,191.4894867,5.6362925,71.6807404,10.0118084,59.9766083,54.9550362,No Data,No Data,No Data,23.5222759,33.7782631,70.6800308,2.1348019,0.7430559
02-07-2022 10:15:00,42.5,431.8160706,0.0855506,0.0427227,-0.0164919,134.4908142,273.7542725,274.7277222,71.8814545,239.5867462,243.9762421,77.8402481,13.4417839,7.6974049,1.9398525,1.4160537,7.1082315,0.7904192,73.6923599,326.9564819,0,235.3683014,231.7781525,11.3934784,0,217.8645325,257.3270569,398.6200562,207.6592407,235.2430267,68.2484589,68.2313919,70.0699997,115.9773636,256.5280151,Bad,226.843338,256.5280151,30.4614372,3288.987793,0.17,288.7806702,-5,0.3236794,20.2900009,15.3000002,20.7000008,17.3999996,23.5,5.0736384,-0.2244412,16,0.1234,0.9219513,46.7353134,1.0364908,48.4866562,81.2900009,10.9880371,106.9000015,321.7120667,32.7267303,926.8782349,1287.10791,6148.963867,5.9780674,-0.2316202,Calc Failed,0.4252472,5.8453588,44.2984924,117.3087769,322.3912048,68.3564072,0.7446246,-10.7444763,425.8964233,0.0003079,0.0042955,479.7919006,921.4101563,Bad,-0.0794804,1.1539278,1.3405652,827.1196289,855.2021484,360.4241333,4.6195312,470.3889465,356.2877808,79.3571472,463.9849854,459.675354,80.7547073,24.7600002,4.7609224,417.8105774,1174.160645,4.960485,0.8168188,4.2594624,3.5305901,3.1538963,0,327.6585693,Bad,50.3456993,Bad,44.1575851,471.6021118,156.7263641,27.64711,29.3745251,27.9373856,0,77.3563919,0,60,22.3999977,3.7764184,72.0127335,21,-322.8181458,378.9765015,21.8244076,198.3252258,5.6991668,72.0572052,9.956315,60.2443275,49.4810028,No Data,No Data,No Data,24.1233196,34.6471748,83.0262604,0.3404533,Bad
02-09-2022 10:00:00,80.3,423.7468872,49.7371178,18.4378471,14.0676126,132.2950439,291.4767151,291.9949036,63.1221313,238.6361847,242.0119019,77.635994,10.2689781,10.5211105,2.1228833,1.8177041,7.4812784,0.553023,74.817009,15.0847597,0,247.1168976,234.1209869,9.8800659,0,223.0816193,254.7962494,391.7142639,209.8958893,247.098465,70.8627167,70.5769577,69.4899979,121.8059235,251.7305756,Bad,229.8218689,251.7305756,29.4158268,2101.264893,0.002,288.5015564,0,0.2836667,24.3799992,15.3199997,21,17.8799992,23.4799995,5.0675097,-0.2245648,37,0.1344,0.946648,62.658783,1.0230188,104.3367081,80.9700012,25.0929222,100.0999985,387.9334412,55.1450539,1094.559326,1278.408325,6148.984863,12.9755669,4.4951334,Calc Failed,0.8250177,10.5034018,43.6786575,108.7378845,13.6403189,72.1479797,0.5208064,-8.635581,401.1001892,67.5111771,59.8100128,483.0984497,915.864624,0.0721984,-0.1302628,1.2349633,1.8421822,829.8369141,851.2086792,361.8084106,4.6083088,453.9207764,356.8563538,82.020134,523.6594849,514.3770752,87.24646,24.3799992,4.5226398,422.6218262,1166.435913,4.8956132,-0.3794195,4.1408401,6.1565905,3.2730784,0,331.0228577,Bad,44.2852364,Bad,52.6039925,477.0542603,152.3529205,25.9157104,30.0713234,27.3954372,0,81.5,0,60,22.3999977,3.5098181,73.8354645,21,-485.4541016,497.3937073,22.2704201,199.046936,5.7081995,71.6438217,10.0675964,60.3660889,50.48172,No Data,No Data,No Data,24.6340771,35.8695946,80.5362396,2.2826662,1.2385703
02-11-2022 10:15:00,88.1,411.3303528,51.4443245,15.4330492,18.4518394,135.2640533,284.9262085,284.9950256,64.2071762,241.1599884,243.9828033,84.9381104,10.7669163,9.2400646,2.1888721,2.3264117,7.7741699,0.6241784,66.8638916,2.9293346,0.1,243.0833588,233.1674652,12.0238953,0,214.2935486,252.5670319,413.3785706,208.4237518,243.0555573,70.4577332,70.1001968,69.7699966,119.8256836,253.205307,301.1213379,225.7632294,253.2017822,30.2315445,3218.803223,0.002,284.2997131,0,0.3216501,27.5799999,15.5200005,21.6100006,18.5,21.0799999,4.932941,-0.2249952,36,0.1412,1.0535288,49.2206497,1.0080198,64.0018463,80.5999985,20.6972179,112.1999969,359.0185852,55.0900841,976.6077271,1303.463013,6148.948242,8.0168142,0.6944698,Calc Failed,0.3953285,10.462059,45.7516365,123.1243286,3.1224432,64.9908218,0.6772004,-1.5495654,398.4846191,60.8590355,61.3418961,482.9692078,907.5396729,Bad,-0.0669755,1.1358347,1.4576856,830.1306152,846.338501,359.2873535,4.4744473,470.7150574,356.2590332,82.9964066,507.974762,503.3280945,86.8163376,25.1900005,4.4685163,413.7341003,1171.480103,4.6699185,-0.0203178,4.1728888,6.3035216,2.979363,0,340.688385,Bad,45.1633072,Bad,49.3836746,474.7797241,153.3305206,26.6830616,28.534502,27.9111137,0,78.9515686,0,60,22.3999977,3.4293063,72.0278244,21,607.6380615,-532.3964844,21.8077946,202.9176941,5.6854506,71.7012024,9.8692789,59.8481483,44.9480515,No Data,No Data,No Data,24.4811668,35.6593971,84.480629,2.1974502,1.1828908
02-15-2022 10:30:00,94.2,449.6282959,51.4443245,17.0275097,15.975049,137.2087708,295.5371704,295.994812,54.7720299,242.3337402,244.9072113,85.0706253,8.3427925,10.1931229,2.4083641,1.7129784,7.1832914,2.1475101,62.1118507,193.0305481,0.7764611,223.1473694,232.8052521,12.0147123,0,175.4537354,255.1398773,361.7542419,207.6449738,223.0712738,69.4015808,69.0263367,69.7600021,109.933548,255.0648041,298.8862915,234.1027832,255.0648041,31.539196,35778.21094,0.303,287.8449707,34.8065605,0.3195725,28.7199993,15.3699999,21.4500008,18.4500008,28.1800003,4.950316,-0.225098,41,0.1344,5.4774475,66.9266281,1.0357379,80.3204575,80.6600037,16.4670525,118.4000015,326.5862122,55.1092262,528.1356812,1284.455689,6148.902832,10.0069561,0.6303135,133.6251068,0.591797,11.6358929,45.4860573,133.900589,205.2890015,57.6623917,2.0067139,-45.1294861,401.7992249,56.1410408,58.3373451,482.147644,933.4265137,Bad,-0.061684,1.1618749,1.471763,836.9356079,864.2050781,371.3243713,4.5668077,470.7150574,366.6341858,85.8785324,529.6502686,520.5166016,91.9584122,26,4.8339186,401.1647644,1175.790283,4.5720944,0.6295859,4.5947213,3.1749516,3.5158358,0,332.6296692,Bad,41.6871834,97817.64063,52.7202072,477.2704163,158.2615051,28.2416782,30.6298943,27.8852425,0,73.82724,0,60,22.3999977,4.0763311,72.3499908,21,476.0163574,-269.0180359,21.5851307,197.1565704,5.5640116,71.7014694,10.1748295,60.3178787,52.4125977,No Data,No Data,No Data,23.8028259,33.868084,89.1447449,2.3648319,0.5835146
02-16-2022 08:30:00,89.5,411.430481,36.258358,17.3750534,8.5537033,135.5719452,289.7826538,289.9949341,65.0255051,241.7353821,245.2880249,90.7102051,10.6872883,9.2035627,1.9995522,2.4608126,7.9305673,2.1342463,60.7632484,61.9085655,0.1,251.6372986,233.2168427,12.0531158,0,184.8714905,309.2772827,373.6273804,208.6186066,251.8409576,68.5260773,68.1851196,68.9100037,124.1464005,253.3983307,302.2846069,229.6714935,253.3983307,29.2976627,3234.634522,0.623,277.6346436,0,0.2543432,27.4599991,15.25,20.7600002,18.1000004,27.1700001,5.0484223,-0.225419,41,0.1363,26.2987652,-44.2581558,1.0420824,75.1382141,81.7200012,16.4526424,110.5,426.0695496,54.5515785,798.4937744,1295.885986,6148.572754,10.0169716,0.0115861,Calc Failed,0.6533592,4.1259274,44.3259811,132.2501373,73.0934753,59.6472664,2.1064205,-21.6007366,413.2090759,73.0318527,87.1885376,497.9764709,928.2449951,Bad,0.0037421,1.3895763,1.5658628,828.1853027,869.0043335,369.6704407,4.4764404,470.7150574,365.3295593,88.3621216,540.7449951,532.5253906,94.7922745,26.1599998,4.5060549,400.0570068,1168.370972,4.5672312,-0.2825164,4.2112904,5.5701399,3.2213585,0,329.5893555,Bad,45.7560806,Bad,49.3961487,480.4941406,158.7768402,27.854105,28.988287,27.728138,0,75.5314713,0,60,22.3999977,3.3235178,72.1270828,21,300.0042419,-155.9414978,21.2746201,198.6730042,5.5604339,71.6746674,9.9022903,60.34832,55.5636253,No Data,No Data,No Data,23.629282,33.951931,78.4578934,1.0094502,1.1474063
02-17-2022 07:00:00,61.8,457.6671143,51.4443245,15.3836861,16.957243,133.6017914,294.2334595,293.994873,72.575592,241.4888916,240.3861847,95.8381653,12.560339,9.1785355,2.0567944,1.7229503,7.3373885,1.00828,55.4018593,111.4279938,0.1,250.215271,234.0367432,12.0238953,0,179.4634857,281.0557861,400.7309265,207.9805908,250.1468811,68.9086609,69.1402359,68.6800003,123.2893524,251.9592896,252.9634399,228.3249817,251.9781799,28.9520702,2498.195068,0.623,279.6189575,0,0.2581406,26.6700001,15.3999996,21,18.2000008,26.6000004,4.9760957,-0.2223655,21,0.1353,40.9826469,54.9106674,1.0279555,80.2199478,81.6699982,20.5880451,109.9000015,352.5392456,55.2856903,1034.628296,1288.37793,6148.672852,9.9902172,0.0587573,Calc Failed,0.6304991,5.1717391,44.7813034,124.2457809,124.2725754,54.7955856,1.0048804,-8.5110712,407.03479,53.907917,64.5078735,490.8716125,920.802063,1.6697507,-0.0388609,1.4008077,1.6737264,833.4390259,847.7484741,372.2213135,4.4551063,470.7150574,366.1722107,85.4745483,569.3112793,558.1373291,93.9271393,25.3799992,4.9143009,453.3002014,1176.273682,4.5672793,0.3448089,3.8651934,6.712492,2.8176894,0,337.0444641,Bad,50,Bad,49.6250191,489.9262085,157.2548981,26.6821442,29.5954304,26.9843769,0,77.6782837,0,60,22.3999977,3.6917472,71.9358215,21,392.5654297,-314.4476318,21.504324,201.3674927,5.5514889,71.846756,10.0113831,60.1654816,52.9126549,No Data,No Data,No Data,23.9808369,34.5188065,81.6763916,2.1837597,1.4001058
02-18-2022 07:00:00,60.8,468.8838806,51.4443245,15.4726715,16.9732513,135.954483,291.9705505,291.9949036,73.8469543,239.347641,238.587738,83.3281631,13.1673994,9.2737656,2.3333416,1.8189579,7.6129045,0.7817224,69.0403824,14.1470013,0.1,247.7769775,232.1297302,12.0531158,0,163.3110504,261.6343689,378.52771,208.6964874,247.7606812,69.7328796,69.7954788,68.9899979,122.0245285,251.2067261,Bad,226.359726,251.2067261,29.2753582,3263.457031,0.623,288.7495728,0,0.4475373,25.5300007,15.4499998,20.9200001,18.1200008,24.8899994,5.1225562,-0.2248393,33,0.1324,41.7185097,-46.1640167,1.0283282,87.9769363,81.4800034,20.4019737,109.3000031,357.4798279,55.1572533,956.4293213,1284.613648,6148.882324,10.9924974,11.3932228,Calc Failed,0.568584,9.1445255,44.6209335,125.3862305,7.6097169,66.7612457,0.7365746,-23.4601231,405.4723816,52.1586952,59.4842987,485.6875916,913.7446899,1.65993,-0.1556099,1.3039168,1.7290115,825.4373169,834.8320313,365.412384,4.6607237,344.480896,360.3529663,93.7028198,592.619812,586.5266724,103.9698257,24.3899994,4.8958421,450.5924377,1163.781982,4.5999179,0.1741497,3.8138325,6.1699963,2.7872355,0,330.8308105,Bad,50.3990173,Bad,49.2850418,491.8529663,158.7229767,27.4257622,31.1277771,27.2713585,0,80.1549759,0,60,22.3999977,3.8531785,72.132576,21,-293.5655823,451.3865662,21.6340771,195.9280548,5.670579,71.7046585,10.2827854,60.3198509,49.5709534,No Data,No Data,No Data,24.4151421,34.9690704,85.1856842,2.1936524,1.0716054
02-21-2022 11:00:00,89.6,394.0602417,51.4443245,16.9737854,15.0588131,133.8279877,268.8404541,268.9953003,64.2141037,242.1586151,247.4954376,96.2971649,10.8825464,9.3656578,2.1591318,2.7242031,8.6051044,1.3487123,55.3111153,8.7158117,134.8914642,234.9874115,231.2376251,12.0531158,0,178.0392456,226.9361267,376.3893433,206.9299774,235.2788544,69.8623123,69.4834976,70.9899979,115.8199997,255.0727539,Bad,230.9241486,255.0751343,27.4644375,2341.745117,0.347,278.9468994,0,0.4053353,26.6000004,15.1999998,20.6800003,17.9500008,25.8400002,4.989306,-0.2259384,41,0.1294,0.5987183,51.605629,1.0759304,140.0295868,82.8399963,10.0190058,107.9000015,358.3746948,51.0927849,933.2086792,1134.044067,6148.726074,16.0122051,3.0055156,Calc Failed,0.4387088,3.238755,48.4518585,130.0991516,8.3244753,56.0325775,1.4066397,26.2904873,394.0869446,56.3815041,99.9970856,476.5700989,903.6229858,Bad,-0.154035,1.1045165,1.524545,830.9468384,847.001709,368.4294434,4.3741002,470.7150574,364.313385,93.9196854,583.3571777,577.7405396,104.3366623,24.4599991,4.4393458,420.6795654,1179.376587,4.6953025,-0.1440856,4.2780514,7.8051796,3.1033528,0,338.8759155,Bad,45.2995224,Bad,45.9891472,458.31427,151.5441895,26.873415,28.97015,28.8575706,0,73.8039474,0,60,22.3999977,3.3751307,73.9212646,21,403.0358276,-378.3963928,21.5905933,201.6657104,5.5857253,71.9440079,9.9937172,59.6712532,54.1296539,No Data,No Data,No Data,23.9691563,34.5582428,82.4810333,1.7526184,0.6957034
02-22-2022 11:00:00,90.7,389.5578003,51.4443245,17.9939308,18.9051456,132.3343506,268.5909424,268.9953003,64.0393448,244.183609,247.4049683,98.8569412,10.2306519,8.952529,2.0191345,2.7710404,8.2133741,1.4713547,52.5150795,4.8734012,78.4601822,239.5718079,233.3615875,12.0031319,0,177.9110718,259.3362122,366.0490112,207.5271759,239.389389,70.0184097,69.6031418,69.4100037,117.9893417,255.5123749,264.9447937,232.339447,255.5100861,28.1161098,3147.559326,0.347,277.8841248,0,0.3731144,28.3199997,15.8199997,21.8199997,18.9099998,26.7000008,4.9154682,-0.2268464,41,0.1324,0.8402564,-91.9125748,1.0382141,87.6349182,80.5899963,18.8460007,108.4000015,320.0739746,54.1950302,1083.667481,1253.128052,6148.599609,11.0093393,1.9804335,Calc Failed,0.5297234,2.5578525,46.0421066,130.9046631,5.277319,53.0554123,1.5586921,-2.8434999,390.8063049,62.0402565,64.3257446,476.632019,906.4763794,Bad,-0.0850294,1.1018214,1.3247616,836.9317627,852.3639526,365.3631897,4.4696417,470.7150574,362.2800598,86.4940872,555.4729614,551.30896,95.776474,24.5100002,4.4384327,390.3839722,1175.725952,4.806582,-0.3937795,4.2835054,6.5220141,3.1163807,0,341.122467,Bad,45.0419693,Bad,45.2456703,456.6335144,150.0953217,26.3960342,29.3879337,28.4920712,0,75.5204391,0,60,22.3999977,3.354037,73.9527817,20,342.1303711,-234.8204193,21.4622288,200.1569061,5.5932288,71.7566147,10.0493898,59.8472862,53.4851646,No Data,No Data,No Data,23.8955841,34.519886,87.3971176,2.2542675,0.912652
02-23-2022 11:00:00,88.8,417.1834717,51.4443245,14.9906969,17.4468708,134.3253632,284.7510681,284.9950256,70.0987244,245.8907013,247.8429108,104.1488037,11.8198795,9.5155802,3.0268958,2.3470342,7.8234792,3.0348465,56.4963417,31.1806698,229.4727783,241.5601807,233.4703217,11.9947147,0,195.5428009,282.0237427,369.1462097,207.9509277,241.4981689,69.3355789,68.8881073,69.7799988,119.0383606,257.9863281,Bad,235.4206543,257.9863281,27.4123535,13796.08594,0.347,274.9168701,0,0.4118778,27.4300003,14.8500004,21,17.7299995,28.1299992,4.8977222,-0.226053,41,0.1334,0.9982721,-93.1627579,1.0493565,87.3309708,79.8499985,10.0239067,118,332.1763,51.5965042,619.7805176,1244.919678,6148.671875,11.0052681,0.5419663,Calc Failed,0.6645908,2.8812592,46.7130547,132.1988678,28.485136,56.2825623,2.9461029,-4.6133866,399.2070007,54.2615242,60.4542923,488.6308289,910.0881348,0.3311945,-0.0786942,1.2177639,1.5075562,835.3196411,847.6356812,362.8603821,4.351706,470.7150574,361.7535706,91.4293671,574.4440918,562.428772,100.523613,24.7199993,4.5406809,416.8042603,1174.67041,4.8448486,0.3818662,4.4115615,3.9032786,3.1336281,0,342.9720764,Bad,48.4919548,Bad,48.019455,479.3873901,154.4831848,26.6547775,31.9246426,27.5248108,0,72.9565659,0,60,22.3999977,3.5117366,74.1483154,20,504.8033142,-364.3368225,21.7362595,200.0843506,5.5270114,71.7701263,9.9682426,60.1872673,54.2610664,No Data,No Data,No Data,23.6417179,33.8575783,86.2348557,2.3885305,1.0607187
02-24-2022 11:15:00,91.8,422.4247131,49.5469284,17.6061211,19.613184,133.3611755,280.6810608,279.9951172,69.8824768,245.253479,243.6655731,102.3577118,12.2868319,7.9744935,2.3595388,2.4550776,8.6206894,1.2090502,57.2123985,4.1119285,15.6289244,239.9167175,233.9069214,12.0107193,0,171.9104919,219.7536011,367.1101074,208.8761139,239.9474182,70.8897858,70.4752731,69.5299988,118.2664948,259.2757874,298.2420654,226.8132019,259.2757874,29.2591915,2884.712158,0.407,274.6779175,-5,0.4263791,27.0900002,15.4300003,21.1900005,18.2999992,27.9099998,4.9953899,-0.2254774,41,0.1324,23.1255455,-46.7303429,1.0615265,56.572052,80.3300018,18.802557,116.9000015,392.5279846,52.5380898,844.5950317,1245.545044,6148.620117,6.9819078,-0.243085,Calc Failed,0.522622,2.5288429,46.5902176,129.8283234,4.3713355,59.9762115,1.2519246,25.74856,407.6790161,60.4174347,55.3762169,481.930603,920.0084839,0.1369788,-0.1966431,1.2902924,1.6484108,833.9638062,857.737854,363.7868347,4.3953204,470.7150574,360.3549194,101.1326904,604.7924194,596.4744263,114.9875717,23.9699993,4.5304561,452.559967,1173.553101,4.817205,-0.6282769,4.5612211,5.609448,3.0989885,0,340.488739,Bad,48.3312912,Bad,44.6861954,474.9998169,154.5387115,26.7022667,29.7280846,27.3154488,0,76.2812653,0,60,22.3999977,3.5252931,74.0558929,20,533.0566406,-391.2254333,21.8350754,200.550415,5.5677986,71.6338959,9.9663458,62.164711,45.5317955,No Data,No Data,No Data,24.0760918,34.9044037,83.842926,1.8742028,1.3029761
02-28-2022 10:45:00,79.9,383.5043335,51.4443245,17.4153996,18.3274841,130.9848785,262.4143982,261.9954224,49.9899101,241.9732819,246.5059204,83.3807068,7.7797556,8.3916245,1.6412868,2.1631911,7.8928552,1.0748581,52.7075424,164.3066711,1.1537709,223.1255493,224.1656799,12.0238953,0,150.4606171,194.3293762,323.6396484,208.5290222,223.0305786,69.7225647,69.3085251,70.2600021,109.9826584,260.7348633,257.7333069,229.4070282,260.7348633,26.0177155,16517.83594,0.049,275.4766846,0,0.4714381,29.2399998,15.6000004,21.4099998,18.7299995,28.0799999,5.0087938,-0.2253889,23,0.1226,0.9600167,-112.4122314,1.0530549,1.89838,81.7099991,10.0866623,110,20.4776707,37.2317924,950.3924561,1203.812622,6148.838379,0.4724071,-0.0214627,66.1091003,0.2374662,7.4884915,46.1306534,132.1787872,171.5704803,53.0108566,1.061637,10.6514063,370.0375671,98.0138016,67.7977753,475.3711853,922.9108276,Bad,-0.0363904,0.9999254,1.429212,841.5842285,871.0639038,356.1401367,4.5739317,333.3480835,348.1304016,88.1778641,549.3085327,540.7985229,96.2585144,27.2099991,4.237462,386.5788879,1174.632202,4.6335921,-0.2132279,5.1711721,-5.1025515,4.1571126,0,333.6608276,Bad,40.3642616,59842.25391,42.7738762,434.8304138,149.4667206,26.5830593,26.7852936,29.5669632,0,70.5902939,0,60,22.3999977,3.4863284,74.3655319,20,541.546936,-325.5195007,21.7569141,197.3461609,5.6630955,71.5551834,10.0593681,61.8397064,50.7129478,No Data,No Data,No Data,24.1396942,34.6105309,86.4112625,2.2873495,0.5875123
03-01-2022 11:00:00,86,383.2902222,35.0229836,18.6382389,8.9589033,130.6306458,261.3762207,261.9954224,49.187542,243.2013245,250.0617218,88.3057938,7.4861326,7.9729495,1.8854563,2.5909152,9.1833344,2.1791816,49.8443985,16.508522,13.1769066,223.0522919,222.1756134,12.0092926,0,156.8399658,248.6651154,311.5538635,207.5320282,222.6525116,70.5441818,70.2069931,69.75,109.9255447,260.7855225,299.2716064,232.5869598,260.7857056,26.888752,2714.431885,0.006,267.467804,0,0.4682002,28.25,15.3199997,21.2399998,18.3199997,28,5.0185575,-0.2238352,44,0.1128,26.2468758,-166.7587585,1.0668652,1.85156,81.4800034,16.8922596,110,41.2830124,39.3833389,756.7144775,1199.73877,6149.019043,0.49384,-0.2273932,Calc Failed,0.4859924,8.3228245,45.3825798,133.3759613,17.8779297,55.4685898,2.3769779,-1.9430887,402.5783386,61.3768196,99.973114,465.6694641,912.7603149,Bad,-0.0583409,0.9195929,1.2447631,827.2335815,858.9595947,345.9938354,4.5599527,326.591217,344.2661133,97.0907974,624.3946533,620.1495972,115.304039,27.8700008,4.4735045,389.5238037,1170.552979,4.6547337,0.0150607,4.1515789,7.2529783,2.6589177,0,335.5084229,Bad,39.9370918,Bad,42.432003,433.2928772,149.6664124,26.9746208,29.6580334,29.6247997,0,73.4855881,0,60,22.3999977,3.4675086,74.1905365,20,378.4688721,-184.6815643,21.4847832,197.1585999,5.6876974,71.7961197,10.0801249,62.1346016,51.0654907,No Data,No Data,No Data,24.1359062,34.9328766,85.9733734,1.8005357,1.3103017
03-02-2022 10:50:00,84.1,373.5905457,44.5128784,17.1755219,17.4995575,130.6628723,252.5500336,252.995575,49.2193451,244.6181641,252.6325073,93.0220032,8.0197134,8.6249685,2.0390608,2.6303623,9.6271667,2.2996252,50.4049301,5.5687675,13.1668158,213.2887726,233.2168427,12.0385132,0,171.5981445,379.5661621,343.1738892,208.3756561,213.3198547,70.0043106,69.5522308,70.7600021,105.1170654,260.9353638,288.9777527,233.0427246,260.9214478,24.7930546,3260.477783,0.006,264.6328125,0,0.395343,29.2700005,15.3100004,20.9799995,18.3799992,28.0400009,4.9506316,-0.2258177,34,0.1236,0.9219513,140.2922058,1.0369511,2.0454426,81.9400024,24.1078739,105.3000031,356.6037292,49.1084976,803.0617065,1284.896729,6148.759277,0.4550114,3.0608113,Calc Failed,0.4859924,8.6885653,45.9373322,127.8490219,6.6034703,58.8922615,2.6258249,-19.5587273,393.1074219,64.49189,61.9643974,454.7554016,901.4443359,Bad,-0.080999,0.8706605,1.0721326,838.413208,850.0943604,338.0004578,4.5303063,470.7150574,334.8468933,94.6572113,601.1715088,597.2981567,110.0669022,26.7999992,4.5970883,360.3772583,1171.246094,4.6361742,0.0928453,4.0610633,5.9479995,2.536144,0,340.0438538,Bad,40.5619125,Bad,41.1476059,424.7483826,150.0518341,27.2720413,28.468483,30.0922718,0,69.7073288,0,60,22.3999977,3.5518067,73.7500229,21.7000008,516.0096436,-353.9476929,21.8771343,198.4552612,5.6191893,71.7837372,10.0793495,62.0431519,52.9387512,No Data,No Data,No Data,23.834837,34.0135384,82.2939758,2.2453976,1.2319425
03-03-2022 09:45:00,70.6,367.9058533,44.2757874,14.9713039,17.0160656,125.1176605,248.0677643,246.9956818,53.8535728,245.4159698,253.7574005,90.0737076,9.7044821,8.8078213,1.7620269,2.382807,8.4439983,2.5333438,46.1977425,172.9644165,0,209.4282379,230.9165802,12.0238152,0,150.2753601,231.7146759,296.8054504,207.4962006,209.1835632,69.7709503,69.33535,69.0999985,103.2305069,259.1824646,Bad,230.3516388,259.1669617,22.6073265,2177.633057,0.006,267.8982239,0,0.4088802,27.4400005,15.4099998,21.1399994,18.3099995,27.1499996,4.9417195,-0.2254667,40,0.1226,1.1565349,-40.0945435,1.0812849,23.7086296,81.7200012,22.1447964,106.5999985,307.2959595,53.8078003,708.2160645,1206.713379,6148.871094,3.018121,3.8335738,Calc Failed,0.4841883,3.9153051,46.8602562,130.6469116,172.5616302,47.8447609,2.6241386,-0.9400836,378.5466614,51.2543068,60.1484528,459.4663391,904.5217896,Bad,-0.0208824,0.8569419,1.1799705,839.0561523,855.1863403,343.1181641,4.5603557,470.7150574,337.1148376,84.8343964,508.8161011,501.8805847,90.8818741,26.7700005,4.5032763,370.9869995,1173.734253,4.623693,0.0394542,3.937741,6.1492901,2.6212375,0,335.1098633,Bad,42.3266411,Bad,38.9772835,419.1052551,149.1430511,26.6073627,26.1271095,29.3665199,0,69.4980087,0,60,22.3999977,3.5568252,74.158783,21.7000008,593.1668091,-328.3627319,21.8506527,198.1201019,5.6578732,71.7702103,10.1547718,62.1884079,54.1939697,No Data,No Data,No Data,24.1200371,34.4711227,84.7313156,1.7931086,1.3141598
03-04-2022 05:00:00,57.9,392.7093506,20.9355679,18.5782166,1.1405905,126.8997269,274.1190491,273.9952087,64.0225754,242.371521,244.5033264,84.664856,12.2907162,10.3155336,3.1504829,1.787037,7.5425749,2.6773949,59.4917107,5.7158246,4.942287,225.1592865,230.9564514,12.0304756,0,160.8562622,317.8283997,391.447998,207.4828644,225.0348969,69.8507996,69.5562744,69.0999985,110.9553375,257.9762268,Bad,230.5891418,258.0328674,25.7945423,3357.794434,0.006,280.7485046,0,0.3589657,28.8999996,15.3500004,20.6200008,18.3299999,26.1499996,4.9851346,-0.2237402,40,0.1216,0.9437715,-47.1741486,1.0596874,40.1124687,80.8000031,22.4272823,109.5999985,306.6456299,53.2353554,718.7531738,1202.618042,6148.796387,4.9960117,13.7310209,Calc Failed,0.4664451,3.3656139,46.2896767,114.8812637,5.6800981,57.0030937,2.5586743,-43.8628349,413.6254272,66.1252823,0.1604881,460.9027405,914.8024292,0.3546352,-0.236602,0.9766011,1.3301139,834.0764771,859.6858521,351.6677551,4.5837722,333.4147949,347.8762817,75.1445465,474.6595764,464.8140564,76.9684219,26.4099998,4.9620719,346.8104553,1171.883545,4.6150756,0.4970836,4.8780737,1.8946079,3.7464991,0,336.2678833,Bad,46.287529,Bad,47.0857849,455.6332397,155.5260315,27.1217308,29.0956726,27.2544727,0,73.6573944,0,60,22.3999977,3.5305037,74.1956787,21.7000008,562.4147949,-356.8892517,21.7360878,196.5262299,5.6699934,71.469429,10.1352129,62.1225624,54.0764046,No Data,No Data,No Data,23.6518421,33.9178505,70.0757294,0.2963642,0.9238229
03-07-2022 09:30:00,61.9,373.8982544,51.4443245,17.4013767,18.4073811,129.2708282,276.7324524,276.9951477,65.1418686,245.7441101,246.6681061,103.5963669,12.6984978,8.7677889,2.5317662,2.8283353,9.5493364,1.0779203,60.1630363,4.6029186,160.7383575,220.8517761,213.1572418,11.9946747,0,158.9714355,162.9176483,300.2191467,206.7131805,221.0105591,70.3044281,69.843071,69.6699982,108.8353958,257.9111938,256.6302795,221.8151855,257.8833008,29.5607071,1905.579468,0.698,274.4602356,0,0.499565,27.4599991,15.6300001,21.6299992,18.6000004,27.0400009,4.9153056,-0.2264885,40,0.101,0.9278077,Bad,1.1659278,2.0480232,80.0299988,9.1137066,107.4000015,18.1995525,41.9825706,477.5731812,634.9752197,6148.732422,0.3960429,14.8327227,Calc Failed,0.4252472,2.9180522,46.5487099,118.1779861,5.1823196,68.0071335,1.2005352,4.6072326,405.5022583,55.9522934,61.714077,473.6923828,899.2280884,1.0510062,-0.0861713,1.0340949,1.4847845,834.1107178,849.4046021,360.568573,4.3250532,470.7150574,357.5839844,98.5793762,617.9440308,605.3480225,114.4473267,24.4500008,4.5231934,382.8990479,1179.095337,4.76092,-0.2507465,4.4184208,4.5514669,2.9817758,0,327.1537476,Bad,47.6794243,Bad,45.5691109,462.0134583,153.8301849,26.393013,27.6133003,27.3872643,0,75.4270859,0,60,22.3999977,3.414047,73.9702301,21.7000008,456.4915466,-329.3036194,21.6673908,200.7848511,5.6222482,71.5499954,10.1122084,61.5561867,45.5893211,No Data,No Data,No Data,24.2348804,35.0833435,86.851265,2.0860958,1.0005403
03-09-2022 10:30:00,87.7,378.4334717,51.4443245,15.514513,17.0422153,129.5890198,264.7250977,264.9953613,60.9947319,240.6088409,242.3999634,81.7346191,11.6491756,8.7488499,2.4933326,2.3080354,7.8780389,2.2819612,69.3637848,4.6964126,0.2,225.4888153,232.861496,12.0385132,0,141.4696045,203.1209259,360.130127,207.2454071,225.7271423,70.3354187,69.8429642,70.2399979,111.1355591,259.4586182,Bad,228.4311676,259.4185791,26.3890057,2837.80542,1.109,275.9864502,0,0.3380944,28.2700005,15.9499998,21.7199993,19.0200005,28.2999992,5.036695,-0.225661,44,0.1353,57.0234985,-41.5019417,1.0359753,79.9337158,81.4599991,16.1749001,100.9000015,381.3326111,49.3740158,1131.615112,1298.937012,6148.882813,9.987978,-0.0104628,Calc Failed,0.3037567,4.2774024,44.2868958,134.608429,4.899837,68.822731,2.2715945,-28.9170303,403.2919617,50.7941933,61.2112961,461.3320618,914.3690186,Bad,-0.2734018,0.9483485,1.3674512,829.3195801,861.5490723,353.9619141,4.6303978,333.3604126,350.9631348,77.9237823,473.0396118,469.5678101,78.9029236,24.5200005,4.6759024,357.4343872,1169.652344,4.6331253,-0.5757871,4.9279313,4.4507351,3.8127604,0,336.4441223,Bad,45.3849907,Bad,43.8563957,446.4055481,157.7522888,28.4392033,29.2752533,28.3202572,0,71.8213425,0,60,22.3999977,3.3914318,74.1253052,22,676.1102295,-386.1028137,21.7048035,198.2310486,5.6509547,71.9498062,9.9964952,59.8767433,51.3015823,No Data,No Data,No Data,23.9645119,34.3616409,82.2225189,2.0012195,1.1014049
03-28-2022 06:00:00,87.2,450.8713379,51.4443245,16.8399811,16.8969383,177.2297668,357.7695923,354.9938049,77.1170654,260.6600037,262.4606323,97.795433,10.1870909,8.5943604,2.5515265,2.6383569,5.6496263,0.0618696,76.9933014,33.4221687,0.4,247.8596497,223.6130371,16.8105011,0,214.1555328,277.9743958,379.1373596,205.9651184,247.7315521,65.3240662,65.6074905,65.2399979,122.1587372,258.5186768,219.2158356,208.2961273,258.4931335,29.8467178,24966.8125,0.424,293.7396545,0,0.2960998,27.4899998,16,20.9500008,18.3799992,23.8899994,5.0395536,-0.2255017,14,0.153,0.6901917,-93.9526596,1.0295222,112.0642319,78.5100021,11.9723473,107.8000031,310.2245789,37.1317749,1800.485107,1288.912842,2491.437988,14.0013237,1.0254629,Calc Failed,1.1166781,2.3651204,86.5777283,133.8011322,40.9431458,64.9032516,0.0693497,-14.8726921,390.6556702,55.059864,70.4864502,498.7173767,927.7949829,0.1236792,-0.0408842,0.8116316,1.2209464,818.230835,858.2781372,366.4468079,4.4090953,470.7150574,367.3923645,79.6029816,480.6531677,469.7150269,78.2488785,24.4200001,4.2369189,441.2218323,1158.473267,8.6598682,-0.7587374,4.7089109,6.0352278,3.4694929,0,339.5972595,Bad,38,Bad,52,600.498291,155.6809998,31.7263355,42,28.9601822,68.0806656,0,0,60,22.3999977,3.6659169,79.4294281,22,726.9846191,-440.5085144,21.8086853,193.883667,5.3306198,65.7426529,10.0446072,74.7687073,26.4961109,10,58.962925,371.5107117,24.7197609,35.852478,90.9512711,1.8806161,1.2966518
03-29-2022 11:00:00,84.4,410.8865356,51.4443245,20.2351475,16.8996277,179.8458252,332.1755371,354.9938049,95.6455154,259.6827087,265.5932617,100.4006653,13.8480663,7.8139687,2.4784629,3.0182607,0.1715981,0.8551576,131.429245,580.0599365,115.9671097,247.6059113,218.3455048,16.8105011,0,208.0553741,299.4381714,372.9458923,206.4855804,247.5639496,68.4839554,68.5127182,67.7699966,122.0855713,262.5088806,219.7001953,212.9553528,262.5558472,29.3882732,15403.37793,0.682,280.7977295,0,0.3945263,27.4899998,16,20.9500008,18.3799992,23.8899994,5.0679016,-0.2271691,44,0.1373,0.8429304,67.6870499,1.1188682,111.9642334,78.5100021,17.6995049,107.1999969,316.9141235,39.2444839,1320.169678,1132.488281,2466.819824,13.9776258,0.9967497,Calc Failed,0.736025,2.2472072,98.9283676,123.8437653,343.0265503,73.1800766,0.5753514,-26.6357479,398.0387573,0.0029417,56.224514,491.8289795,912.8155518,2.6026218,-0.0868028,0.9379501,1.1289457,829.1624146,852.6039429,362.4987183,4.4421749,470.7150574,364.7990112,77.2927246,472.240387,469.7269897,75.4848404,24.4200001,3.768142,387.6096497,1164.633301,9.6409664,-0.2117788,4.9571681,4.3463044,3.7226055,0,349.3626404,Bad,46,Bad,49,597.5426636,161.1464386,33.40411,43,29.4629326,67.0204849,0,0,60,22.3999977,3.3942564,72.878891,22,682.6015625,-394.1303711,21.8595009,193.6917267,5.3664618,65.7519608,10.1425562,75.2391968,19.8525925,20,62.0801086,280.2699585,24.896904,35.7652626,81.5689316,1.6981711,0.9508402
