Timestamp,RE test,#21 STEAM FLOW;,"RB21 Soot Blowers Steam Header Flow, PV","RB21 South Soot Blowers Steam Header Flow, PV","RB21 North Soot Blowers Steam Header Flow, PV","RB21 Primary Air Flow, PV","RB21 Secondary Air Flow, PV","RB21 Secondary Air Flow, SP","RB21 Tertiary Air Flow, PV","RB21 Primary Air Temperature, PV","RB21 Secondary Air Temperature, PV","RB21 Tertiary Air Temperature, PV","RB21 Teriary Windbox Pressure, PV","RB21 Secondary Windbox Pressure, PV","RB21 Primary Windbox Pressure, PV","RB21 Flue Gas Oxygen, PV",RB21 O2PCTMASSTHPT 1 MIN AVG;,RB21 TRSRAW 1 MIN AVG;,RB21 NOXRAW 1 MIN AVG;,RB21 CO PPM RAW 1m AVG;,RB21 SO2RAW 1 MIN AVG;,BLACK LIQUOR FLOW;,TEMP SBL TO STORAGE;,"RB20 Salt Cake Screw Speed, PV","RB21 Salt Cake Screw Feeder Speed, PV","Heavy Solids Concentrator Product Flash Tank Vapor Temperature, PV;",HEAVY BLACK LIQUOR FLOW;,STRONG BLACK LIQUOR FLOW CONTROL,STRONG BLACKK LQR TEMPER;,BURN RATE;,"RB21 Black Liquor Density Dry Solids (Transmitter A), PV","RB21 Black Liquor Density Dry Solids (Transmitter B), PV",21 LIQUOR % SOLIDS2 TTL AT 5:30 AM,"Recovery Boiler 21 Feed Black Liquor Flow, PV","RB21 Black Liquor Indirect Heater Temperature, PV;",SALT CAKE MIX TANK TEMP;,W SLT CAKE MIX TANK TEMP;,"RB21 Black Liquor Direct Heater Temperature, PV;",BLACK LIQUOR PRESS;,IGNITER GAS FLOW B,21 Boiler Burner Gas Usage RPT,"RB21 North Percipitator Inlet Temperature, PV",MAIN GAS VALVE DEMAND,"RB21 Furnace Pressure, PV",PUMPOUT SULFIDITY-CALCULATED-RPT,"PUMPOUT ""A"" TEST-RPT","PUMPOUT ""B"" TEST-RPT","PUMPOUT ""C"" TEST-RPT",SLAKER SULFIDITY-CALCULATED-RPT,SOUTH ESP DRAG SCR AMPS;,"Tall Oil Scrubber pH, PV",BOGOL TALL OIL TONS AT 5:30AM,BL KR BC RESID EA,BOILOUT TO WW BL STORAGE;,SOUTH YARD LIQUOR LINE FLOW INDICATION;,K1 Digester Extraction Factor-MIGRATE,"WEAK WASH SYNTHETIC FLOW, PV","Lime Kiln Clarifier 4 CE (Calculated), PV","SO-CHEM FLOW CONTROL, PV",KAPPA SC NEW,"WASH EXTRACTION FLOW, PV",EXTRACTION FLOW         ,LCL PUMP FLOW TO LCL HTR,"WASH EXTRCTION HDRS FLOW, PV","BOTTOM CIRCULATION FLOW, PV","CAUSTIC TO SYNTHETIC FLOW, PV",SODIUM SULFIDE MIXING FLOW,TOTAL NATURAL GAS FLOW TO 21 BOILER-MIGRATE,"RB20 Salt Cake Blower Pressure, PV",RB21 OPACRAWPCT 1 MIN AVG;,"RB21 Scrubber Fan Shower Flow, PV","RB21 Dissolving Tank Scrubber Fan Load, PV",RB21 CO PPM CORR 1m AVG;,RB21 NOXCORR 1 MIN AVG;,RB21 TRSCORR 1 MIN AVG;,21 RB FW/STEAM DIFFERENT;,"RB21 Soot Blowers Steam Pressure, PV","RB21 South Soot Blowers Steam Header Flow, OP","RB21 North Soot Blowers Steam Header Flow, OP",ECON EXIT FEEDWATER TEMP;,"RB21 Steam Drum Pressure, PV;",GEN BANK DRAFT LOSS;,SUPERHEATER DRAFT LOSS;,"No 2 Econ Draft Diff, PV","No 1 Econ Draft Diff, PV","Recovery Boiler 21 Secondary Superheater Outlet Temperature, PV",MAIN STEAM PRESS;,"RB21 South Percipitator Inlet Temperature, PV",NRTH ESP DRAG SCRPR AMPS;,"RB21 North Percipitator Outlet Temperature, PV","RB21 South Percipitator Outlet Temperature, PV","RB21 North Induced Draft Fan Amps, PV","RB21 North Induced Draft Fan Speed, PV","RB21 South Induced Draft Fan Speed, PV","RB21 South Induced Draft Fan Amps, PV",LK WL SULFIDITY CALCULATED - RPT,"RB21 Condensate Blow Down, PV","RB21 Feed Water Flow, PV;",FEEDWATER PRESS;,FEEDWATER CONDUCTVY;,"Recovery Boiler 21 Steam Drum Level, PV;",STM DRUM LEVEL TRANS A;,STM DRUM LEVEL TRANS B;,STM DRUM LEVEL TRANS C;,SUPERHEATER VENT VLV OP;,50# STEAM TEMP;,150# STEAM TEMP;;,"RB21 Tertiary Air Flow, OP",MAIN GAS HEADER FLOW B,"RB21 Secondary Air Flow, OP",TOTAL AIR FLOW;,SEC/TERT F.D. FAN AMPS;,PRIMARY F.D. FAN AMPS;,"RB21 Primary Air Flow, OP",21 RB PRI AIR / TTL AIR;,"Recovery Boiler 21 North Feed Black Liquor Flow, OP","Recovery Boiler 21 Feed Black Liquor Flow, OP",RECIRC FLOW;,BLK LIQ SOLID 50/50 TEST;,"RB21 Green Liquor Density (Test Sample), PV",RB21 Black Liquor Heating Value (#Steam/#BL)-MIGRATE,"RB21 Dissolving Tank Level, PV;",RB21 Dissolving Tank Density-Test,"RB21 Green Liquor to Clarifier A-Flow, PV","RB21 Green Liquor to Clarifier B-Flow, PV","RB21 Green Liquor Density, PV;","RB21 Dissolving Tank Temperature, PV;",MIX TANK AGITATOR AMPS;,"Recovery Boiler 21 Salt Cake Mix Tank Level, PV;",WST SLT CAKE MX TNK AGIT;,"RB21 West Salt Cake Mix Tank Level, PV;","RB21 West Salt Cake Mix Tank Level, OP;",STRONG LIQUOR TO CONCENTRATOR OUTPUT,STRONG LIQUOR TO CONCENTRATOR,RB21 SALT CAKE MIX TANK FLOW,HVY LQR TRANSF PMP 2 AMP;,HVY LQR TRANSF PMP 1 AMP;,HVY LQR STORAGE TANK LVL;,"RB21 North Soot Blower Motor Load, PV","RB21 South Soot Blower Motor Load, PV"
03-30-2022 11:30:00,87.3,415.4866943,50.7725372,19.6044464,18.4302273,175.7849274,323.9879456,354.9938049,73.7900925,259.4967041,264.8183289,92.501297,8.5980415,7.0364923,2.5965867,1.8849776,5.551652,0.817982,81.7457657,108.5819397,0.4,253.536972,216.1552429,16.8105011,0,202.165451,264.9038696,372.4211426,204.5519257,253.5167847,67.95681,68.0421524,68.5800018,124.9704285,262.7886353,218.1928253,205.87146,262.8295593,32.1630096,8118.642578,0.006,277.6541748,0,0.2188769,27.4899998,15.3100004,20.9500008,18.3799992,23.8899994,5.1214628,-0.2268951,45,0.1275,0.5871583,-5.4664488,1.0953679,96.2584763,78.5100021,18.8776188,114.8000031,317.0513306,39.66959,1591.841797,1203.194214,2468.452393,12.0150547,0.9828756,Calc Failed,1.0287052,2.5744021,76.6328583,118.9861603,84.1335678,69.699646,0.6586254,22.4303608,408.3777161,0.0029581,64.7419128,486.2773438,911.0756836,0.2841223,-0.0944787,0.841695,1.052514,831.1941528,849.8021851,355.8208923,4.3923583,347.7380371,356.5722046,76.5016937,477.1257324,469.5492859,75.2915649,24.4200001,4.0051556,443.087738,1150.905151,9.9382896,-0.6247744,4.7214899,5.155056,3.3312531,0,340.4432983,Bad,36,Bad,47,564.3609619,152.5061188,31.8917465,42,30.5274849,68.2664413,0,0,60,22.3999977,3.3416786,73.9091492,22,-354.9463196,465.835968,21.6160297,195.2896729,5.4834027,65.6463013,10.0451775,77.1167679,24.8328648,18.1525803,60.9367104,308.1869202,24.9977398,35.6774673,89.3277817,2.0309691,1.1528986
03-31-2022 11:15:00,86.8,422.5080261,22.1537628,3.2460032,17.1640854,171.4898682,340.5798645,354.9938049,72.9780807,261.8666687,263.2624817,88.8863068,8.3751001,9.5480013,2.7224596,2.2632446,5.8634496,2.0468993,74.483696,319.6180725,3.3284142,251.8610535,220.4400482,16.8105011,0,202.6730957,258.6504211,384.4259338,204.2883606,251.7122955,65.5353775,65.7857513,67.6399994,124.1332016,264.2076721,234.0292206,202.9646759,264.2106628,29.8115673,24682.47266,0.001,285.1399536,0,0.3322472,27.4899998,15.3100004,14.9200001,20.8999996,23.8899994,5.0408363,-0.2265127,45,0.1353,0.8002388,-76.3620377,1.0759221,96.1677399,78.5100021,20.1505604,108.1999969,327.7709351,36.441391,1648.783936,1287.161011,2474.371094,12.0759993,1.011371,Calc Failed,0.4252472,3.8854625,92.849762,123.3008423,285.4847412,64.7372665,1.7835602,5.2682385,430.0574646,0.0533012,67.2305984,498.9028931,920.5925903,Bad,-0.0476324,0.9235453,1.1007155,822.269043,855.3005981,359.782959,4.4863858,470.7150574,360.3703003,74.4238892,463.6659546,459.1196289,74.8041534,24.4200001,4.1714783,433.6488647,1155.434082,10.3064203,0.531328,4.3493447,3.5327542,2.9289341,0,338.2104797,Bad,36,Bad,54.878437,574.2994995,153.5506287,30.9797592,43,29.3565273,64.9118042,0,0,60,22.3999977,3.3988454,73.9203568,22,-334.2129211,511.6871033,21.3540344,196.2675171,5.4860926,65.6045456,10.285553,76.9221649,24.481472,20.6734962,61.0229797,288.0375977,24.1036644,33.841423,88.7154312,2.0365791,Bad
04-01-2022 13:45:00,87.4,406.4021301,51.4443245,19.6634216,16.9657097,172.2601471,333.6192627,354.9938049,69.3523865,263.0266113,266.7176514,98.87397,8.3950224,9.5479078,2.6395736,3.2498937,6.444376,1.078127,74.7102737,58.6268692,0.2547605,253.7627563,219.3037262,16.8105011,0,206.1807709,273.8804016,392.5835876,205.7267303,253.6672058,67.8634949,68.0154266,66.3499985,125.0780182,262.4721985,224.2293091,212.2494354,262.4677124,32.0064354,8256.860352,0.049,270.8302917,0,0.4097045,23.2099991,15.8000002,21.2800007,18.2700005,19.7600002,5.0148439,-0.2241112,45,0.1402,0.7592468,3.8358252,1.0536867,48.1721535,76.0500031,12.0270824,99.4000015,364.8461304,38.7583466,1672.088257,1216.719605,2636,5.9891353,3.0048611,Calc Failed,0.5307642,1.8419392,92.9995422,118.3967972,50.7594643,68.9817505,1.006216,-0.0068251,404.8076172,11.7337189,58.851387,500.4174805,910.3104858,Bad,-0.0492423,0.9737808,1.0405884,808.1260986,850.9545288,361.9845581,4.4459863,470.7150574,363.2871704,78.5373917,470.6097107,461.4569092,76.8883667,22,4.1508985,401.8514099,1162.537598,5.8793778,0.3591777,4.8231311,3.5358679,3.590878,0,349.2755127,Bad,35,Bad,53,564.9454346,153.9463806,31.4392128,43,30.1490345,68.4894638,0,0,60,22.3999977,3.2796087,73.7694321,22,-216.1434326,338.9267578,20.7178593,196.4340515,5.4231329,65.6109009,10.0910444,76.9071808,25.1680355,19.9858856,61.1059952,300.4598694,25.0845699,35.7203751,84.4899521,1.8261547,1.2473794
04-04-2022 10:40:00,92.8,448.5401306,50.415062,13.5744238,17.1281891,170.111496,321.2872925,354.9938049,93.575058,259.9248352,267.3546143,98.9683914,13.5560656,8.8986568,2.8210347,2.1955462,5.7000108,1.2363367,76.699707,1.2309957,86.9871521,253.7206726,220.6804352,16.8105011,0,204.7580109,295.8755493,380.1539612,203.6348724,253.9795227,70.7181931,70.8770752,69.8199997,125.088089,263.7262573,226.8015594,206.6855469,263.7810974,32.2935944,8218.678711,0.049,287.2875671,0,0.3601301,26.0599995,15.8299999,21.4099998,18.6200008,23.3400002,5.0534344,-0.2243631,30,0.1245,0.7592468,-70.3350754,1.0211806,95.1235046,81.0899963,15.3791857,109.9000015,427.2996521,39.6672935,2088.246338,1287.305908,2826.27002,9.9995394,3.00863,Calc Failed,0.6774669,3.0069299,75.1882248,121.8870239,1.5120492,65.6309738,1.029774,25.9285984,408.6964722,78.630661,61.773613,496.0423279,941.3216553,Bad,-0.0880758,1.0159397,1.2191682,833.2276611,873.050354,367.4368286,4.4401035,470.7150574,366.5740356,81.6160583,482.116333,479.4519348,79.69664,24.6399994,4.3402848,471.1568604,1174.819458,5.5949941,0.9235821,4.8899803,2.8744986,3.5589259,0,337.5073547,Bad,45,Bad,51,575.5446167,156.6442871,31.6688805,47,29.2085648,70.3420486,0,0,60,22.3999977,3.6198575,72.9059372,22,546.7785645,-543.0145874,21.7688713,202.5194855,5.4785314,65.705452,10.0255728,78.334137,26.3410835,14.3341503,59.0014343,342.6815491,25.4488144,35.9672585,85.481102,1.8329414,1.2466198
04-06-2022 10:30:00,89.5,435.191864,51.4443245,18.2604542,16.8217335,168.807663,323.1270447,354.9938049,95.1183167,256.8015442,264.8668823,106.9803314,16.2683792,9.2813778,3.0237682,2.678899,5.7864022,0.9629982,68.6522446,5.6153026,5.3071175,253.3313751,220.9555054,16.8105011,0,202.5438995,294.4611511,387.6026611,204.5065308,253.2051544,70.4801559,70.661644,71.4800034,124.8465271,266.0254517,230.8055878,204.5702209,266.0050964,32.9490623,8146.092285,0.006,280.9419556,0,0.3880247,26.3199997,15.8299999,21.6599998,18.6800003,25.6900005,5.0773978,-0.2251144,45,0.134,0.8986723,-63.8411674,1.0622815,79.7409058,78.9300003,28.4574261,100,447.3060303,39.8580627,1668.733398,1290.846069,2920.489258,9.9965277,1.494929,Calc Failed,20.821806,31.3724174,Bad,126.6669312,4.2430887,60.6387978,0.8346806,-40.303688,403.210083,67.4524231,58.3348045,490.1264038,935.7020264,0.9738691,-0.1449834,1.0024736,1.3486969,829.0335083,870.3167725,361.2825317,4.4775252,470.7150574,360.6175842,85.7018967,514.7831421,507.5184326,84.9927521,24.5599995,5.2873631,389.1595459,1167.557983,5.1757698,1.1200413,4.5397682,2.6889758,3.4343505,0,338.9212341,Bad,50,Bad,52,577.5543823,158.7017822,32.291256,48,29.0445881,70.0534668,0,0,60,22.3999977,3.5318513,72.926445,21,415.4758911,-377.4508362,21.371418,200.8049774,5.3807049,65.6432724,10.0790043,78.1169968,38.2958717,10,57.2807007,397.6680298,25.3010864,35.4744225,82.3127518,1.7892776,1.2293193
04-08-2022 10:25:00,92.9,458.6128845,51.4443245,20.339529,17.373518,168.3777008,305.1208801,354.9938049,100.9327698,255.282959,260.269928,84.9791718,17.2371712,10.1104565,2.6919549,2.0902591,5.7977061,0.7392353,78.5877304,19.6345139,0.2396691,251.1091309,223.6707764,13.7565155,0,192.8040009,271.0566406,385.5944824,205.3484344,251.1739349,71.1967316,71.3578796,70.3799973,123.7509842,262.133667,226.5968628,208.1645203,262.1356812,31.9911156,8307.256836,0.006,293.8614807,0,0.4135888,26.3299999,15.4899998,21.1900005,18.2800007,24.8799992,5.1904941,-0.2237402,45,0.1334,0.7592468,66.0217743,1.0427903,47.8916397,80.5199966,24.3315105,110.6999969,447.1312866,38.5870552,1665.503296,1293.6073,2853.795166,5.9810505,0.2727108,Calc Failed,20.3280544,5.0695844,97.8333282,118.7604523,18.5526638,67.2302399,0.6269757,1.354601,400.8857117,0.0004415,59.5059433,492.4701233,929.5220947,Bad,-0.1415603,0.9733827,1.2853886,812.1242676,855.9059448,363.5252991,4.5966973,355.6906128,362.4403992,83.0966797,489.2651062,485.4707947,79.3520889,24.9500008,5.4048362,465.000061,1128.193359,5.4460573,-0.8957549,4.7255502,5.8058062,3.6163898,0,342.3674316,Bad,54,Bad,52,566.262085,156.8585968,31.7497902,46,29.3334217,70.6932678,0,0,60,22.3999977,3.6906447,72.90728,21,547.7790527,-439.9192505,21.601202,200.8726959,5.5177822,65.5207138,10.135294,77.2766342,38.3776054,10,57.090477,389.9369202,25.3748245,36.0443802,77.9255447,2.0594449,1.0792015
04-11-2022 10:45:00,92.8,444.9197388,15.9186602,16.3511028,0.1081399,161.2846222,311.8455505,354.9938049,98.7527008,259.6869812,262.7750549,100.8088913,17.468935,9.9984865,2.6739786,2.4620807,5.7068458,0.9937921,71.2381363,42.5829468,0.3921654,254.0101624,221.8119659,13.7565155,0,195.1218109,304.9267883,378.3429565,205.9556885,253.4535522,71.5348587,71.6765518,71.6699982,125.1588211,263.9790344,229.3371429,210.5726776,263.9361572,29.6457787,8248.289063,0.006,289.4509277,0,0.3527629,27.5200005,15.3500004,21.1499996,18.2600002,27.5300007,5.0485706,-0.2240153,45,0.1411,0.7592468,0.6675323,1.0655755,1.650274,81.1699982,19.7985287,110.5,411.828949,41.8337746,1872.738403,1294.851563,2913.588135,0.2234049,-0.0016537,Calc Failed,22.3906612,4.5830493,169.4415741,125.6522369,30.3657379,60.5197182,0.8360325,-49.5815544,432.662262,81.7697296,0.1214321,498.3965149,932.848877,0.2959672,-0.1716593,0.9785509,1.1881377,821.1503296,863.5646362,363.5191956,4.4517608,353.6947021,363.0792847,75.5211487,481.0101929,470.0470581,72.105957,25.2399998,5.3903189,410.2697144,1147.746582,5.413692,-0.3768554,4.4446998,4.4576988,3.3917234,0,339.1521912,Bad,55,Bad,53,562.5159302,158.2355194,31.5103283,46,28.3511848,69.9338837,0,0,60,22.3999977,3.5128193,73.0566635,20,-412.7171936,524.7481079,21.7426414,193.0908203,5.4633174,65.5904999,10.0353889,77.6742554,36.5618782,10,57.747139,386.8368835,25.0523586,35.5918312,83.8430328,0.3471261,1.2603183
04-12-2022 09:30:00,92.7,447.565979,51.4443245,18.4387608,17.4382668,161.6075592,312.9073792,354.9938049,93.556488,255.8384705,260.4811096,102.9363174,17.3808022,10.1051216,2.7644675,1.9445609,5.8514519,1.3600804,73.4336014,6.9323783,10.9667206,253.7810211,220.767868,13.7565155,0,202.8596497,315.5589294,380.3267517,206.1786499,253.4485626,71.7128067,71.8593063,71.8300018,125.1427765,264.4639282,231.4737549,210.228363,264.4555969,31.6836929,8162.941895,0.006,291.3278503,0,0.4427266,28.0200005,15.3599997,21.2000008,18.3299999,26.5499992,5.0241222,-0.2251144,45,0.1344,0.5244859,2.359637,1.0056239,1.5341923,81.5999985,19.8798466,112.1999969,367.7588806,41.1237068,1675.712647,1301.440918,2848.257568,0.2285194,0.008138,Calc Failed,22.4132462,3.2033603,Bad,122.7733536,5.3381376,62.5301933,1.1111041,41.0369225,400.2936707,1.8030759,62.2497101,487.3133545,938.2512207,2.488699,-0.1077297,0.9791015,1.2091039,821.2459717,867.3794556,369.5522461,4.4233222,470.7150574,368.03302,82.3905792,512.668396,503.5099792,81.8319473,24.9400005,5.4832373,490.0491333,1166.629517,5.3251495,0.7910642,4.7172666,3.4930515,3.2596524,0,338.7908936,Bad,54,Bad,53,559.2003784,157.1516724,31.5384159,46,28.3952427,70.533577,0,0,60,22.3999977,3.6029599,72.5891647,20,-411.6846313,417.9849854,21.5287094,198.9828491,5.4999847,66.0480881,9.9884777,75.6944962,37.973053,10,57.6796417,383.696167,24.8989925,35.4720535,83.8249435,2.0679483,0.8217654
04-15-2022 10:00:00,90.9,445.4614868,51.2371216,18.893507,15.1040802,147.2509308,353.6914063,354.9938049,79.1469193,264.9865723,263.6099243,101.3540192,12.0205622,9.8388205,2.6313539,2.3920863,5.7385015,0.9435285,75.8945084,131.3760986,0.2314285,253.3403778,220.2203979,13.7565155,0,232.411911,253.6182709,400.8468933,206.3267059,253.5063477,71.6804199,71.8169708,71.9899979,124.8779373,264.1537476,231.3847961,203.5475311,264.1207275,30.5167236,8224.577148,1.0700001,292.7643738,0,0.3504914,26.9500008,15.4399996,21.4500008,18.3299999,26.1399994,4.951705,-0.2248139,45,0.1304,0.9688397,-73.3774643,1.0836332,80.1912842,80.4499969,19.6892052,109.5999985,378.3161621,41.7087822,1502.684815,1305.113159,2855.003174,10.0166483,-0.0161426,Calc Failed,19.4988155,3.8244264,150.5375671,114.9632492,105.0468903,65.467453,0.7877514,-62.3628006,401.5161133,78.834137,56.8150635,473.1811218,935.0192261,0.9751409,0.0375473,0.8875161,1.2572768,830.4065552,865.9962769,358.1608582,4.4077306,349.967041,358.5339355,78.8914642,482.1736755,479.4354858,76.3461685,24.5799999,5.7087135,398.5101013,1159.702881,5.3462667,0.7343958,5.637404,2.3775589,3.6171808,0,330.2539673,Bad,45,Bad,68,567.6599731,154.2691345,30.1443138,57,25.6058197,69.72332,0,0,60,22.3999977,3.6227918,79.3000259,21,-86.7677155,294.0516052,20.5509052,195.7816467,5.3105116,62.1580505,9.8421793,67.891449,42.9321136,15,54.931057,430.1259766,24.0945873,34.1190186,75.0966721,2.4830713,2.7003443
04-18-2022 09:00:00,92.4,452.1674805,9.9033699,6.2921462,7.0314479,148.8344574,349.7047424,354.9938049,90.0987396,264.0552368,257.8272705,98.3942032,16.2278919,9.1443901,2.0904992,2.824538,6.0121145,0.8442287,76.0146637,43.8136139,0.3,235.4797974,219.4120483,13.7565155,0,218.6786346,239.8664551,355.085022,205.948761,235.6250763,72.3738556,72.5354767,72.4000015,116.1419449,266.2915344,228.2667389,200.8736725,266.3363037,27.9174747,15487.93945,0.365,292.6581421,20.6268349,0.2291081,26.6299992,15.3100004,20.9500008,18.1000004,25.8700008,5.0298238,-0.2246027,45,0.1304,0.7592468,83.3522797,1.0668491,119.481163,81.2099991,15.2382765,111.8000031,346.7359619,39.5133133,1622.116089,1293.86377,2890.708984,12.0196209,0.6911631,45.6146011,22.8827114,11.4952707,139.9777679,118.8199844,43.3046265,65.3739548,0.7136979,11.2552176,428.9769897,40.2530251,96.6685638,494.6299438,931.6436768,0.4831702,-0.2517388,1.0139235,1.2096829,831.6217651,860.9515991,363.2377625,4.4952836,375.8426514,364.7228088,73.0612717,483.1938171,473.0169373,68.9570618,24.6000004,5.5815449,448.7423706,1176.038452,5.7900658,-0.3457462,7.0730705,3.7406962,4.2281718,0,339.0235596,Bad,60,30353.61523,66,575.8694458,156.0254974,30.2679691,58,24.8510151,67.9846268,0,0,60,22.3999977,3.8979387,78.9197311,20,510.7301941,-362.0131836,21.3680782,193.986145,5.4459085,62.810627,9.8751516,68.0575485,38.3519363,15,56.6733208,383.5618286,24.5828266,35.0260239,88.665329,0.7873781,-0.055907
04-19-2022 07:00:00,90.1,441.6177979,51.4443245,16.0602188,15.7130775,150.6753235,356.2025452,354.9938049,77.7086792,260.0746155,254.48172,87.6670837,12.012641,9.105957,2.2988827,1.7248369,6.3946371,2.1819565,84.3166962,3.6668966,13.5834484,253.143158,219.3632202,13.7565155,0,220.3039551,234.9786072,347.8514404,206.4306641,253.2076721,72.6100159,72.7467575,72.6699982,124.6936264,263.2910156,228.539505,205.1845093,263.2910461,30.6153145,8385.481445,0.407,298.3277893,0,0.4202059,25.8799992,15.6899996,21.5599995,18.4799995,25.1900005,5.0355062,-0.2230957,45,0.1314,0.7698349,73.4095688,1.1123421,84.6921463,81.0500031,16.3554916,103.8000031,441.7182617,37.4169312,1486.473267,1288.061035,2953.851318,9.9902239,1.1550845,Calc Failed,22.0952454,2.8872828,89.3007431,117.2622604,5.2001867,63.7297707,1.9436133,-24.8432388,409.3768616,72.0879059,57.567585,497.4631958,930.1013184,0.6706926,-0.3238183,1.0448492,1.402228,824.833252,860.0372925,364.5875854,4.4193807,356.5528259,365.0003357,85.4625015,504.0107422,494.4084473,84.0435944,24.8099995,5.5279012,423.1826477,1160.075806,4.9157023,-0.0205096,7.0115104,2.7883105,4.1287551,0,337.3868103,Bad,43.934967,Bad,63.8703346,570.9484863,155.1880798,30.2984886,58.9349403,25.5680408,71.3104782,0,0,60,22.3999977,3.6384504,78.9842072,20,350.3961182,-319.7623291,21.5037823,196.7750702,5.3694878,62.7494698,9.8246889,68.1013794,37.9966812,15,57.0323143,376.3451233,24.5832996,34.9349098,80.1702194,2.148603,0.841248
04-21-2022 10:45:00,87.9,440.3406372,51.4443245,16.9031868,16.8564262,156.6598816,343.8529053,354.9938049,91.2391968,260.5729675,263.5448914,105.2553406,17.2457943,11.2670364,2.8508527,2.3255253,6.1237969,1.1372459,75.5294495,6.4219317,20.7709599,253.3973999,221.7625275,1.5718842,0,219.870636,241.9860687,379.4883728,206.7969055,253.4314728,72.0822678,72.199913,71.8300018,124.8463898,265.0224304,234.392807,209.0811462,265.0224304,30.2936878,8167.407227,0,288.0771179,0,0.4390191,27.6299992,15.5500002,21.3500004,18.5,25.3299999,5.0374351,-0.2249433,45,0.1285,0.7676529,0.2840953,1.0810738,90.0617294,79.9899979,24.4287624,107.1999969,456.8968201,41.4533005,1515.706421,1296.404175,3136.716065,10.0062199,0.290225,Calc Failed,19.3619194,2.6471167,121.80867,117.1633301,5.5429211,64.3786163,0.97426,-16.8474941,404.8728027,77.2969894,68.4917755,492.8003235,933.6296387,1.3176577,-0.1820217,1.148342,1.2978345,831.7990112,865.954834,363.5029907,4.4531784,470.7150574,364.686615,81.1263885,506.5257263,497.6622314,79.2423859,24.4500008,5.8449397,429.1351929,1161.984131,4.6441383,0.3893879,7.0885658,2.7439253,3.8602419,0,343.5957031,Bad,60,Bad,65,579.6500854,155.7043152,30.8098526,59,26.3803635,69.7882385,0,0,60,22.3999977,3.5323379,79.6100922,21.5,593.5793457,-404.7991028,21.6384258,200.7865295,5.3731103,63.0355072,9.7831097,67.8472366,41.8873596,15,56.6159782,406.2135925,24.371521,34.7590561,88.4861984,2.0739419,1.3232795
04-22-2022 09:00:00,86.3,454.1524658,22.3856106,8.2403316,13.176816,158.3113098,330.4210205,354.9938049,90.6531906,259.6331177,265.4540405,100.7569351,16.4487095,9.8655043,2.4140027,1.7849462,5.5173783,1.1795126,81.6246338,7.3791356,0.3649185,253.8203888,222.8591156,13.7565155,0,216.2909698,282.5920715,419.7636108,207.4514465,253.8232117,71.5932236,71.7542648,72.2300034,125.057869,267.0771484,231.634552,211.1572266,267.0771484,31.4499741,8230.769531,0.143,285.9700928,0,0.2167267,27.4300003,15.3400002,20.8500004,18.2000008,24.6200008,5.0701561,-0.2239092,30,0.1314,1.1422764,71.3315887,1.076214,80.6074371,80.1800003,24.4385166,105.8000031,443.0942383,40.6137733,1324.05249,1289.207642,3155.077148,10.0039082,0.5035985,Calc Failed,23.1974182,3.0537684,162.3777161,112.97715,5.2802005,68.6330032,0.9689659,1.9792027,421.7047424,86.5416794,70.1692963,495.8253479,932.2368164,0.7315778,-0.1602773,1.0550629,1.243395,821.2474976,858.3286133,361.710083,4.3625112,470.7150574,363.3774719,78.7546234,507.9096985,496.5092773,74.8094482,23.9300003,5.8632369,461.7018738,1156.53418,4.2269554,-0.634075,5.4469085,4.6876869,2.050703,0,339.3766479,Bad,58,Bad,59,568.1715088,153.3738556,30.5381889,60,27.2312813,70.2799377,0,0,60,22.3999977,3.6441014,79.3534088,21,697.2114258,-567.5119629,22.1901531,201.2118378,5.3729548,62.9917679,9.7638578,67.8254013,45.2803345,15,54.5431328,446.1564331,24.4942169,34.8538666,83.490097,1.3525299,0.4605563
04-25-2022 10:20:00,91.1,444.2197571,51.4443245,15.5550261,16.676012,155.9335785,351.8922119,354.9938049,80.8037109,260.9838562,263.6720886,106.841507,13.5773201,10.1803017,2.729146,1.9379758,5.9281077,0.4819692,74.5626221,49.3890495,0.3,254.414444,219.2205963,12.1846466,0,214.1482239,245.2945251,385.9163513,206.2247467,254.5030518,71.6001587,71.79673,71.9199982,125.2921982,267.1737671,232.0485687,203.3318787,267.1737671,30.2643642,8122.477539,0.143,291.8033752,0,0.2848967,26.3799992,15.6899996,21.6100006,18.5400009,25.3099995,4.9794955,-0.2256607,36,0.1285,0.9050804,-68.3342056,1.1635854,17.7690296,80.7399979,18.1550026,116.0999985,420.9402466,40.9704094,1507.928223,1125.949829,3232.598877,2.0046246,-0.0000734,Calc Failed,22.4570313,4.7711935,Bad,136.2781525,35.1136055,64.868721,0.4279628,-12.1706305,403.4022827,61.6004219,74.2312622,505.3268738,937.4179077,0.5725731,-0.1551398,1.1259644,1.3574868,823.7559814,869.2669067,370.6421204,4.297287,470.7150574,370.2618103,85.6591721,514.9779663,511.521698,86.231781,24.6900005,5.8520679,434.9455872,1161.118774,4.6671968,-0.2885915,4.423049,4.3735142,2.9996269,0,332.3164063,Bad,48,Bad,63,576.0379639,155.272583,30.7003727,63,26.9671097,68.9529343,0,0,60,22.3999977,3.5027394,78.7760086,20,-294.1134033,423.3146973,21.4774323,192.5932617,5.3939476,63.2110367,9.6689568,68.2038574,40.6187744,15,55.849987,411.3528137,24.3738346,34.7667198,84.5921249,2.1998482,1.0016822
04-26-2022 09:30:00,87.8,447.7348022,51.4443245,18.2208805,16.763361,154.5688934,343.8725586,354.9938049,76.2653198,260.6876221,261.8875427,100.5217209,13.5247831,9.9055328,2.5418282,2.1397057,5.4913349,0.5650799,75.7076111,47.8700447,0.258813,253.817688,213.5034637,1.5718842,0,206.614502,258.3300171,375.7180786,207.1480255,254.1991882,71.2858276,71.4244614,71.5699997,125.1087952,266.9330139,231.9998322,200.9597473,266.9330139,31.9995022,8261.012695,0.143,290.7532959,0,0.3977273,27.0200005,15.75,21.5400009,18.6599998,25.7800007,5.0302339,-0.2242788,36,0.1029,0.7592468,-66.5287552,1.1916395,2.1614382,81.5400009,19.0758171,109.5999985,448.4500122,38.450798,1210.587036,799.9805298,3330.165527,0.2114486,0.0007695,Calc Failed,22.3559837,6.4071631,Bad,134.231842,42.9072762,62.6811981,0.5148826,-24.1550159,395.2028198,81.1277008,72.5681992,492.3180847,946.4641724,0.9784316,-0.3040644,1.0767119,1.2312799,826.7698975,876.6433105,365.3630371,4.4250016,352.973938,364.9184265,79.5018387,496.5853577,491.449646,76.8830643,24.7700005,5.8598194,443.0904236,1150.239624,4.8164763,-0.0899501,5.4781303,4.0546355,4.2727966,0,334.4580383,Bad,48,Bad,62,562.5194702,152.1099854,29.6777573,63,26.5888824,71.0779266,0,0,60,22.3999977,3.6449964,79.0041962,20,-357.4495544,476.8044128,21.6566486,195.1527557,5.4362273,62.9695473,9.9712286,68.1983109,39.4461403,15,55.9634323,399.5892944,24.4897804,34.7284546,85.0063248,1.8863095,1.4058015
04-28-2022 11:30:00,85.3,459.385437,50.6783257,17.5979595,14.7451973,150.2320404,331.4046326,342.993988,71.17733,261.1989441,263.839325,99.6578827,11.1915598,10.2416401,2.7402513,1.4000081,5.0199413,0.6601598,83.2407532,14.1172333,0.3,253.6740723,223.7512207,12.1846466,0,214.6541595,269.3143311,395.9264221,206.3016052,253.7971344,70.7554779,70.9117813,70.8899994,125.0205536,266.9610596,231.9175415,206.1886749,266.9764709,32.4652023,8199.220703,0.001,295.3597412,-5,0.430569,24.3400002,15.2299995,21.1200008,17.7999992,25.6299992,5.0369272,-0.2247525,42,0.1373,0.9007281,191.629425,1.1041825,27.1097603,81.6900024,24.4324112,110.0999985,422.0436707,41.1120033,2219.741211,1300.228272,3210.049072,3.0050244,0.0040358,Calc Failed,23.2065754,5.9284024,125.9167252,134.7528076,11.6655531,67.3514175,0.6323135,-1.490652,399.1727295,76.9854813,58.3307991,481.694458,944.7177734,Bad,-0.2461731,0.9463736,1.2789949,819.6544189,869.3372803,364.102417,4.3578949,470.7150574,364.4734497,79.1723785,480.76474,474.8180542,76.1909256,24.9500008,5.902791,467.178772,1152.553101,4.6321287,-0.5325015,5.0845151,4.5490913,3.7297575,0,339.0509338,Bad,43,Bad,60.9826393,541.557373,151.3082275,30.0086269,63.28125,27.0390129,70.7986145,0,0,60,22.3999977,3.6581514,79.0147705,21,-498.4477539,659.9191895,22.2630196,194.4491577,5.4047089,62.9120674,9.9400053,67.9288483,43.0174637,15,55.2938805,424.0101318,24.2334728,34.2876396,77.7074738,1.8887974,1.0099826
04-29-2022 11:15:00,84.9,436.3379211,0.0154128,0.0205437,-0.0379698,152.5320587,339.5898743,342.993988,70.7213593,258.5088196,260.4971924,102.5056763,11.3082647,10.5804358,2.6669796,2.5137894,5.425571,1.0156056,77.6690979,13.3377581,0.3795258,253.5787354,217.8066559,12.1846466,0,207.0264282,252.7123566,400.4837952,206.6312256,253.6598053,71.5847397,71.8847733,71.1299973,124.9888992,267.0845642,232.0062866,197.6354065,267.0845642,32.139595,8164.398926,0.001,291.6808777,-5,0.2589202,27.2199993,15.3100004,21.75,18.2700005,28.6000004,4.9838061,-0.226023,42,0.1078,0.6404437,-76.8279114,1.1209496,24.0656319,78.8300018,22.0065384,116.5999985,445.3772278,40.5652504,1603.043335,1125.088623,3268.653565,2.9998839,0.0051532,Calc Failed,22.5700932,4.4965477,22.0600033,134.6837311,13.6257229,64.6703415,0.8712599,0.181079,439.9530029,0.0003,0.0105531,489.8768005,939.5532227,2.3616204,-0.2320075,1.0421,1.2698007,828.5571289,872.0259399,364.6366577,4.3850141,470.7150574,364.4506836,73.8604355,458.7742615,452.3356934,71.9726334,24.9899998,5.8088732,447.3760986,1153.330322,4.6818237,-0.0869083,5.2691097,4.0565276,4.1798363,0,338.7854919,Bad,43,Bad,63,551.1652222,155.3820038,30.6286659,63,26.9080238,70.9056702,0,0,60,22.3999977,3.5137017,78.8676987,21.5,-119.8184814,356.5321045,21.364193,194.6442871,5.3804421,62.9978294,9.8066616,68.0101471,42.4847298,15,54.9510498,429.8635559,24.3946381,34.6505241,76.9895248,0.3050909,Bad
05-02-2022 07:00:00,85.4,468.4222412,51.4443245,15.3334188,15.744607,151.880661,355.8135376,342.993988,72.0251846,260.9697266,259.9277954,104.4892502,14.6888237,9.6899033,2.2420292,2.4348924,5.5504737,0.9194155,76.6999969,17.8668785,8.4725294,253.4443665,220.7417145,12.1846466,0,203.4368134,241.7175598,385.055542,205.8367462,253.5318909,71.9681549,72.0973663,72.0100021,124.9270248,267.9841919,232.0337524,200.6060181,267.9841919,31.9693298,8181.479981,0.001,309.0006714,-5,0.3673572,26.2399998,15.4799995,21.1100006,18.25,26.4099998,4.9954772,-0.2227873,30,0.1186,0.7585646,-72.7061615,1.117124,24.2822704,80.7900009,19.393219,105.4000015,450.0426331,39.5626373,1546.555054,1204.434815,3205.490234,2.9988639,-0.0218175,Calc Failed,23.1395416,4.4439411,30.614809,140.4761658,9.1910372,64.1707916,0.6867234,6.276145,415.9594727,60.4876099,55.8698196,504.9970703,945.7487183,1.040012,-0.2891801,1.1519548,1.4907664,821.5949707,869.6504517,368.4053955,4.4566069,470.7150574,368.2071228,90.2425385,540.871521,529.0084229,89.9131699,25.9599991,5.841598,476.1966248,1161.530029,4.4093442,-0.8219301,5.0113568,4.8087101,3.5726898,0,336.6060181,Bad,52,Bad,64,566.3587646,154.1327515,29.5438099,65,26.2933292,71.0027847,0,0,60,22.3999977,3.7510872,79.4667282,21,-180.1071014,560.3967896,21.3073311,195.2251434,5.3193493,62.940731,9.7776613,68.1284714,41.0167427,15,55.7929382,414.2330017,24.4479771,34.8278198,82.4806442,2.2848892,1.1055995
05-03-2022 07:00:00,93.1,455.1996765,51.4443245,15.4840651,17.3670788,152.7377472,354.828125,342.993988,72.1719971,258.2057495,258.5098267,104.7246704,14.2302179,9.9252119,2.4924293,2.2296448,5.9508114,0.8301622,84.146843,11.3752747,0.4,253.4767456,213.5774994,12.1846466,0,198.8881683,226.2159119,360.3113098,206.1195374,253.3669128,71.8797684,72.0134735,72.0400009,124.9582214,267.9410706,232.0414429,196.8976593,267.9410706,32.2693405,8170.216309,0.001,298.0491333,-5,0.4195754,27.7900009,15.7700005,21.4500008,18.75,27.0200005,4.9944491,-0.2235254,45,0.1196,1.0649054,-70.5365906,1.1752748,24.0723267,81.7200012,17.2371979,107.8000031,443.9722595,39.1569595,1232.188477,1048.750732,3288.41626,3.0028348,0.0008942,Calc Failed,21.2480526,4.3625512,40.3895569,124.1955643,7.3647428,72.3011017,0.7249449,4.4810352,399.6029053,63.7760429,60.5880432,495.8589172,940.1434326,0.482522,-0.2327853,1.1983569,1.381448,823.2265015,868.097229,368.8760681,4.3591819,470.7150574,368.324707,84.0920105,523.8661499,511.400177,83.4620972,25.6800003,5.8861294,453.6897888,1169.503052,4.7579999,0.3029341,4.6407957,3.9559317,3.2575045,0,337.8579712,Bad,50,Bad,65,566.607605,154.1308441,29.7782154,65,26.2521248,71.2443619,0,0,60,22.3999977,3.6480637,79.1655579,21,749.7875977,-526.0640869,22.1570091,202.8471069,5.3872151,63.2107849,9.8339357,68.3033829,37.4130516,15,56.8416252,388.8224487,24.424036,34.8089104,71.5109177,2.0556922,1.1921939
05-04-2022 10:16:00,91.8,441.36,51.44,16.10,18.37,151.05,353.22,342.99,73.55,260.88,260.98,106.58,13.31,10.41,2.62,1.74,5.88,0.64,82.19,29.09,0.41,253.70,221.74,12.18,0.00,228.13,230.86,351.34,206.52,253.69,71.58,71.71,71.92,125.04,268.01,232.20,207.01,268.01,32.49,8159.75,0.00,291.61,0.00,0.35,28.70,15.71,21.46,18.79,27.86,5.04,-0.23,45.00,0.13,0.81,74.30,1.13,24.13,82.28,20.72,111.40,450.08,40.42,1780.83,1300.60,3206.20,3.00,-0.03,Calc Failed,21.63,6.53,39.43,124.93,21.23,70.95,0.56,17.24,396.04,63.63,64.14,498.52,938.46,0.39,-0.01,1.27,1.38,821.83,870.30,366.73,4.44,470.72,365.44,88.19,528.59,519.61,85.50,26.18,5.86,468.33,1155.34,4.59,-0.05,4.60,4.39,3.14,0.00,338.50,Bad,47.00,Bad,66.00,564.60,153.28,29.24,64.00,26.29,71.30,0.00,0.00,60.00,22.40,3.58,79.48,21.00,316.03,-148.56,21.25,199.09,5.48,63.03,9.77,67.75,38.47,15.00,57.48,379.33,23.96,34.47,54.80,2.13,0.94
05-09-2022 11:00:00,80.6,470.0489197,48.8083992,16.8908062,16.8915424,148.6914978,335.1338806,342.993988,77.2150879,259.4407959,261.8894958,110.7784653,13.854332,10.1208792,2.6440127,1.5043449,5.0099115,0.8799113,85.668129,0,0.4,253.6696167,219.0451508,1.5718842,0,189.8031769,250.9216766,374.774231,206.759613,253.715271,68.0248871,68.1236038,68.3799973,125.0382385,264.5922546,230.0726013,207.1300507,264.5922546,31.0571804,8090.074219,3.3469999,288.4892273,0,0.323307,23.1000004,15.3500004,21.2099991,17.7999992,24.5,5.0533042,-0.2247017,45,0.1294,0.4932824,394.6971436,1.144071,80.6165848,81.8600006,13.5898504,117.1100006,360.4942627,39.586319,1507.414307,1131.24707,3205.647461,10.0150347,0.4865164,Calc Failed,19.324789,7.3873606,45.0526428,124.1469345,0,69.7804642,0.7154884,33.2438011,408.0078735,65.6283188,86.4179688,487.986145,944.0002441,0.555859,-0.0970112,1.0453681,1.1961132,820.3400269,866.2833252,364.420105,4.4016776,347.4705811,362.4422607,80.4642029,506.6757813,500.6679688,79.0733643,24.7099991,5.8961554,510.3616943,1154.748169,4.0808105,0.015546,4.2819781,4.4109325,2.8997486,0,338.449646,Bad,50,Bad,62,548.7426147,151.0391388,29.1065826,58,26.501543,70.7667618,0,0,60,22.3999977,3.7574799,79.1291122,20,770.1348877,-635.50354,22.0757694,198.1315308,5.3078127,65.0815277,9.7652283,68.4798737,38.4846954,15,56.778019,399.2322693,23.9888668,34.2152061,86.5117188,2.0639722,1.0208942
05-10-2022 11:00:00,73.9,445.6904297,51.4443245,16.751812,17.3214741,147.9879456,346.5746155,342.993988,92.9004517,260.6262817,260.8436584,109.7266006,17.0429287,10.956687,2.7714324,1.826647,5.7948771,0.7514006,78.0348129,55.8048859,0.3,253.7293854,203.5914154,12.1846466,0,183.594101,281.3977356,373.7106323,206.4029541,253.7433014,69.3510056,69.3478699,68.6800003,124.9995575,264.369751,228.9985504,192.0894775,264.369751,31.4416237,8142.010742,3.3469999,291.0436707,0,0.4377678,26.5900002,14.6199999,20.7600002,17.3799992,25.7000008,5.0403271,-0.2255849,45,0.0912,0.9305438,-2.5055256,1.2509327,0.6345789,80.7699966,10.5819464,117.1999969,356.4997253,39.8041878,918.3834229,659.4755249,3405.108887,0.3310099,0.388765,Calc Failed,20.3548241,7.250617,46.2313881,131.4523468,40.5869408,66.5674057,0.6444197,-11.4056082,413.1950989,65.0966721,59.6486435,498.5691833,946.3700562,1.3375796,0.1902565,1.1497636,1.4099734,824.1004028,875.3960571,369.5915222,4.4843392,470.7150574,368.067688,84.6354523,530.880249,516.6583252,82.7485962,24.4200001,5.8379235,445.2063904,1149.468872,3.7129459,-0.2596885,5.5539885,3.9419618,4.3866062,0,344.4382019,Bad,60,Bad,68,574.2999268,159.0216522,30.1236858,59,25.2642269,71.1336975,0,0,60,22.3999977,3.6274774,79.0552902,22,524.711731,-400.5233459,21.5376186,194.6577911,5.4436536,64.8460999,9.9585352,68.3443604,37.9536362,15,55.7660255,400.8250427,23.8306046,33.9937935,81.8571396,2.1926291,1.0622458
05-12-2022 10:00:00,86.6,452.754364,43.9293861,16.5324821,16.8264236,150.3628387,332.0170593,342.993988,80.2192535,262.1637878,264.5990601,108.592598,15.4941025,10.3426323,2.5749185,1.6998557,5.4286575,0.5352238,74.874382,11.8827553,1.6581283,253.5595703,224.5798492,12.1846466,0,182.0059357,270.9848022,410.8864441,206.4926758,253.6408997,68.8022079,68.8478165,68.5699997,124.9819717,268.3461914,228.9807434,207.8189392,268.3461914,33.1901207,8140.593262,3.3469999,289.7831421,0,0.2259606,27.3500004,15.75,21.2800007,18.6599998,26.5,5.1122494,-0.2256639,45,0.1334,1.0422555,-73.3618546,1.089004,1.2866644,76.9300003,4.9866409,112.5999985,464.9319763,39.5712814,1084.700806,1295.654419,3067.112305,0.1618677,-0.0186048,Calc Failed,19.0043316,8.2712803,45.2137032,124.2769852,12.7990646,61.2815094,0.4477428,-13.8992176,404.5002747,66.4306564,59.6194916,491.2952271,943.8463135,0.343035,-0.2080736,1.135849,1.3710177,825.793457,872.2303467,367.7629089,4.3903813,354.1416626,367.125061,85.8523407,526.817627,519.8660278,85.6392517,25.4099998,5.8544345,456.0782776,1147.324585,3.8484898,-0.3739118,4.2755647,6.5833597,3.1119535,0,339.5617371,Bad,54,Bad,60,551.046936,151.7485199,29.3007298,65,26.670845,72.3780746,0,0,60,22.3999977,3.5866811,78.906517,20.5,-643.0080566,763.4615479,22.8299713,204.6828613,5.3949838,64.9892273,10.0007563,67.8220444,44.0093689,15,54.9743118,437.0335999,23.2729874,33.5554771,62.7407341,2.4753079,1.2345625
05-16-2022 11:00:00,87.4,443.5082397,51.4443245,16.7768517,17.3105545,147.9723358,349.5196533,342.993988,71.8757935,263.098877,261.4379883,109.6911011,14.5494699,11.019886,2.6059892,2.7933958,6.6162457,1.7588538,78.828537,0.0390591,0.6610203,239.644104,213.7726135,12.1846466,0,196.5123291,271.6388245,390.5398865,205.0559235,239.5461884,69.3911362,69.4012909,69.9000015,118.1225204,268.0031738,233.0499268,198.5875092,268.0031738,27.3192253,8115.368164,3.3469999,291.2748718,0,0.5317998,30.0699997,15.4700003,21.0200005,18.6299992,27.6700001,4.9768691,-0.2258076,45,0.1137,0.7450634,-155.2072754,1.2023271,0.0653483,82.1200027,15.9583426,113.8000031,18.0024586,39.4523277,1085.394043,964.8600464,3187.74292,0.0444368,-0.0105401,Calc Failed,21.530899,6.688694,44.0410156,123.0064316,0.1781547,70.8773041,1.5810924,-2.3173287,389.0223389,72.6445847,59.0521049,508.0661926,934.5562744,0.8779177,0.0546825,1.1657295,1.3084757,816.4326782,863.4151001,368.2556152,4.3600802,355.0040894,369.5733948,85.4417648,532.565918,528.3295898,86.9450989,25.7800007,5.6144671,448.627533,1154.129639,4.5020914,0.142154,4.0520053,7.2887568,2.4962163,0,341.4998474,Bad,50,Bad,65,556.5722656,156.0859375,29.5880413,68,26.0934906,66.1693802,0,0,60,22.3999977,3.7070382,78.6956863,21,-561.538208,624.1976318,21.9190102,200.011673,5.2888918,64.8630829,9.7730522,68.2091904,40.0823593,15,55.0955696,417.0734863,22.6574707,32.9727097,83.885994,1.9871587,1.0958177
05-17-2022 11:00:00,85.8,360.4609985,47.6407661,17.0955257,17.414526,152.4674988,346.5541077,342.993988,66.2877426,262.3037109,264.3469238,112.6708374,11.2228918,10.1897354,2.7095311,5.3501554,8.7958231,2.4086077,62.4464073,0.1803775,3.0696075,212.9230194,213.977417,10.6733093,0,218.036087,86.6875076,379.4136658,213.4608459,213.0556946,70.3932343,70.3840103,69.3899994,104.9497375,260.9234009,231.8942261,185.3476105,260.9234009,29.5984688,33245.79688,0.321,285.4147644,39.8912544,0.4121329,27.8500004,14.9300003,21.3299999,17.8999996,27.7600002,4.9667125,-0.2258131,34,0.102,472.7011108,366.7825623,1.1835135,-0.082643,82.5299988,15.8841724,113.8000031,18.723053,39.4103928,1084.28894,969.666626,3197.33667,0.0247884,-0.0224491,163.5353088,19.0212326,5.8092813,44.9913597,131.3267212,0.163601,66.2750778,2.561003,-20.327673,388.6524963,93.0136414,65.0690079,492.6914673,901.0654297,0.7953323,-0.2325425,1.0091028,1.1429677,818.6585693,848.7156982,353.1235046,4.3412695,348.0528564,356.6853027,75.7563171,464.1244202,460.3717346,74.3068161,26.7999992,4.6163058,343.9602661,1162.979248,4.4008856,0.4887123,3.8298657,4.6969528,2.4541705,0,344.3768005,Bad,43,129771.2969,61,552.4694214,153.3571625,30.0158138,69,27.1610756,66.4762802,0,0,60,22.3999977,3.4413822,79.3678513,21,323.727356,-292.158783,21.7302456,184.7478333,5.3502297,65.1301804,9.8445625,67.9860458,18.4104939,15,61.8436928,139.5331421,22.0380421,32.3154793,68.5748138,2.3550067,1.9736133
05-18-2022 09:30:00,84.6,461.8748779,51.4443245,15.179141,17.4085751,154.712204,359.8087463,342.993988,73.4609909,258.275238,256.7711182,107.4242935,13.9371157,10.7681284,2.574609,1.6965189,5.617991,0.7319977,78.5076675,22.9229031,1.0773625,253.5125427,216.6549988,10.6733093,0,224.427475,268.0232544,400.4902649,206.08815,253.4079285,69.1231537,69.1438751,69.8499985,124.9590378,266.9751282,228.9886017,200.1934357,266.9751282,31.8359089,8151.401367,1.325,297.1309509,0,0.4251581,26.0900002,15.1199999,21.3899994,17.9099998,27.9699993,4.9773307,-0.2243454,27,0.1314,0.916976,-137.7785492,1.1215775,-0.8276212,77.0299988,21.3790054,113.8000031,18.9676361,39.283371,1478.781982,1300.518433,3067.581055,0.0237021,-0.0088654,Calc Failed,18.4329529,5.5322638,45.3771591,119.3633423,21.3347454,66.2559967,0.6247548,7.4256115,407.0590515,61.769413,58.310318,501.9171143,947.0007935,0.8110384,-0.3366518,1.2811129,1.4814125,818.5234985,871.7832642,366.229126,4.3987298,356.4732056,367.5597229,86.6435089,544.7796021,536.6817627,87.1945114,26.2800007,5.888876,475.6653442,1156.132446,4.2635155,-0.2833817,4.3259659,4.691361,2.8743689,0,339.824707,Bad,49,Bad,66,575.3125,155.8269806,30.3573723,69,26.2992191,69.8194427,0,0,60,22.3999977,3.6531019,79.2580719,21,561.7177734,-489.5552979,21.5019894,200.6777802,5.4078526,64.9689484,9.9243984,67.8287506,42.0569916,15,54.7608414,428.7278748,23.0928669,33.5187492,64.1434097,2.0879173,1.5010743
05-19-2022 11:00:00,87.4,366.9574585,47.8727379,18.0478745,17.1752605,156.757309,389.0585022,342.993988,58.0750847,257.5641479,260.712616,109.7587128,8.8128691,9.3357525,2.682966,4.9759579,9.1622925,0.8045963,74.0745697,0.8478461,0.7947361,213.0718994,208.1205597,1.5718842,0,214.3740845,233.0860291,412.0317078,204.8519745,213.2234497,68.8302994,68.8824615,69.2099991,105.1220322,265.2018433,229.1871185,198.6225281,265.2018433,31.0466442,24930.32422,1.325,312.4805298,37.6366272,0.269337,29.4699993,15.6999998,21.3799992,18.8500004,28.3799992,4.8955636,-0.2256639,42,0.0794,11.6933241,-194.1993408,1.2580436,-0.8419291,81.75,-0.131626,102.0999985,331.5218201,39.1174774,709.5280151,565.1029663,3283.065674,0.0347457,0.006927,140.8262329,19.1642609,4.3394861,44.8675156,118.5899506,0.812685,81.8167191,0.8841672,34.8811302,405.8692627,95.5315323,62.8542252,501.6748657,896.6940308,0.8504031,-0.185606,1.0218179,1.2310042,814.4449463,844.0281982,366.2851563,4.3715677,356.2939148,368.9859314,75.8064728,488.4214478,477.4237976,76.0579071,27.3600006,5.4643145,406.7512817,1159.927124,3.9480927,-1.0919532,4.788722,5.0017109,3.3949625,0,346.3947754,Bad,39,115383.3438,58,589.5122681,151.3751221,30.0718422,65,25.5852966,66.1970673,0,0,60,22.3999977,3.492907,79.1689301,21,657.5428467,-657.4401855,22.3977661,203.4071655,5.3971901,64.9772186,9.8475466,68.3427963,41.0573006,15,53.9266739,439.1003723,22.6693878,32.9055939,67.5621719,2.4471514,1.1721066
05-20-2022 10:30:00,85.7,365.897522,46.5839653,13.865819,15.8553801,118.6168213,298.5535889,342.993988,54.8244553,266.9039917,270.6105652,109.2966003,8.8685551,7.5896382,1.9442548,2.1340578,5.7826648,1.5513322,55.6739311,3.0038445,0.5,212.8621521,220.7070313,1.5718842,0,203.8543701,162.9389954,299.1434631,203.8733368,212.9322052,70.8367004,70.83918,69.9499969,104.9509811,259.8780823,224.1686554,198.0415649,259.8780823,31.8618507,24927.72656,2.4660001,282.8621826,40.1262779,0.4037193,26.7700005,14.75,19.7999992,17.3999996,25.5100002,4.9272285,-0.2255807,42,0.1108,99.7171326,172.1296997,1.1256443,-0.8431023,81.8499985,-0.1129167,109.3000031,383.3957825,38.6801414,1580.666382,1203.875,3127.175537,0.0958707,-0.0089325,154.2285156,18.3948879,3.4934616,44.528553,127.2595215,1.2849425,47.4429626,1.3244692,-8.2720718,411.8913574,55.8148384,60.1298904,446.9891357,905.6142578,-0.0016765,0.2827459,0.7509097,0.6772011,824.6656494,851.5882568,335.620636,4.3655753,330.0115662,338.8819885,65.6648026,358.1691895,349.6038208,62.6830711,26.8999996,4.7618303,363.4038391,1160.476318,3.8113999,0.1650984,4.1311502,4.0337539,2.817358,0,334.2895203,Bad,40,129306.2422,43,459.7981567,144.6036377,28.07057,30,25.2877083,69.5352249,0,0,60,22.3999977,3.4796739,78.2737579,21,263.9920349,-269.690033,22.2271557,189.2953186,5.31038,64.9172668,10.0440731,68.0750198,33.6619263,15,58.1192513,330.1747437,22.957119,33.1485481,86.8060989,2.1801312,0.8339251
05-23-2022 11:00:00,89,406.591217,29.3568878,4.7835565,18.4632587,153.3958435,406.6512756,342.993988,52.1169586,260.076416,263.3655396,107.5233154,9.1837711,10.1696339,2.2838678,3.0084753,6.7162089,0.6619537,74.7349167,6.7761812,75.5538712,231.3839264,222.5380554,1.5718842,0,211.4656982,214.4042969,373.7339172,206.624527,231.3359375,69.2443619,69.3148193,69.5400009,114.0905228,266.059967,229.047287,207.1025391,266.059967,26.9432182,10545.94727,0.171,295.8988953,-4.9271593,0.252434,28.9699993,14.8400002,21.2600002,17.9200001,28.3400002,5.0014896,-0.2248676,36,0.1383,1.0199696,0.491188,1.1148553,0.3037945,81.1399994,19.7593288,115.5999985,400.4268494,38.7457962,1315.324219,1283.972534,3039.598877,0.0902755,0.0066472,Calc Failed,22.6266804,4.1439686,43.93367,128.3643799,7.169086,68.0138168,0.6039154,-35.6090012,419.3406372,99.9114227,59.0665779,510.2090759,919.4362793,1.3938434,-0.2449237,1.2938976,1.3862597,825.2550659,858.5400391,366.84729,4.3585706,357.5181274,366.2362366,78.0333786,541.4160156,528.7451172,75.2898331,27.0400009,5.2227163,379.8374634,1161.959717,4.5547628,0.4061934,4.9667225,3.4847121,3.7952492,0,342.4326477,Bad,39,20952.72656,59,589.9849243,153.6926422,29.7377987,68,25.019783,65.6236038,0,0,60,22.3999977,3.5443141,78.8145065,21,428.4504089,-417.109436,22.1467934,197.83992,5.3532438,64.853096,9.8711729,67.9177017,40.5942879,15,56.1318169,403.5713501,23.3891296,33.5916901,84.1617279,1.8492258,-0.0192458
05-24-2022 11:00:00,81.8,388.6190491,43.6621399,14.3027678,13.8115225,156.3385468,411.5483704,342.993988,88.627327,256.4108276,260.4266357,109.1664429,17.3237991,10.1413975,2.146364,4.0884271,9.2461147,1.0841322,74.7397842,0,211.3086395,240.7117157,224.1520844,10.6733093,0,214.7823486,213.2923279,301.6332092,207.2470245,240.7736053,70.2095413,70.3626328,69.6299973,118.6404343,265.8580017,229.0420227,208.6729736,265.8580017,26.9377308,24923.48047,0.468,293.8327026,25.9457531,0.0908831,29.5200005,15.6999998,21.3400002,18.8500004,28.7600002,5.0168262,-0.2258354,33,0.1353,64.0761795,78.2412872,1.1119143,1.0374908,82.1600037,19.4456463,115,312.6210327,38.4731483,1303.486572,1287.234985,3139.381836,0.0762745,-0.0072025,92.0325317,18.6759491,4.6239252,45.185833,129.9399414,0,83.2603836,1.2152473,-87.1149063,404.5872803,65.0941238,94.0380478,507.425293,911.0542603,1.1640786,0.9354931,1.2926676,1.6043158,827.4342651,853.0886841,366.8528748,4.3921232,353.7078857,366.0082092,92.2210846,578.0566406,570.9362183,91.2410889,27.0400009,4.9661679,307.4599915,1182.476929,4.4658771,2.6435552,3.6419065,1.1215523,2.2558429,0,340.8884583,Bad,58,56952.05859,60,629.9403076,162.969986,30.8314533,69,23.6990452,67.4824829,0,0,60,22.3999977,3.2214413,77.9695892,20,-179.7287445,253.8360291,21.6982174,186.8621826,5.3805776,64.7460327,9.917202,68.2803574,33.1234589,15,59.0676422,322.3540649,23.2040863,33.3564568,80.315094,1.8195251,0.9628189
05-25-2022 09:30:00,75.6,471.1217346,45.7709045,16.8227196,16.9505367,150.1206055,411.5483704,342.993988,65.0562744,258.8002625,260.9777527,108.2193146,11.5423374,10.8380156,2.758976,1.7714496,5.3303127,1.0661252,82.4408417,0.5235989,0.6,242.5272522,221.3349152,10.661643,0,204.7193298,192.5037537,383.3377686,192.0486145,242.5361176,69.5497665,69.6657181,70.0599976,119.6431198,268.1947327,229.0438538,203.4720917,268.1947327,29.9979858,14559.4541,0.734,293.0498047,-3.0029821,0.4458182,28.0799999,14.7200003,21.2999992,17.7099991,28.1700001,5.1273341,-0.2248534,38,0.1304,1.0846405,-73.4642639,1.1041521,0.7229968,82.2699966,19.9730396,108.5999985,423.6927185,38.3080101,1328.279175,1296.974365,3120.536133,0.0882321,-0.0229995,17.2837124,18.1821957,4.385128,44.3212624,124.5348587,0.5141748,68.2944183,0.8802766,-3.6080482,405.5484924,66.63517,61.1410255,500.5907593,938.5911865,1.6232363,0.4754429,1.4127278,1.3747225,828.3121948,859.8343506,368.9472046,4.4913607,356.4928894,367.5052185,93.8433685,568.5335693,567.7981567,93.4188538,28.0900002,6.1185493,474.3089294,1159.307617,4.3719664,0.4145763,3.9996359,5.4346151,2.5115709,0,335.2364197,Bad,42,9811.6875,62,599.6862793,155.1288605,29.8889694,69,23.9769783,67.9919281,0,0,60,22.3999977,3.880477,77.8062439,21,-548.0686035,590.5365601,22.1587868,201.9268799,5.3592162,65.2580566,9.8535519,68.1132965,34.4965324,15,58.1945496,346.7199707,23.1466351,33.3777924,81.0044098,1.8339727,1.0322654
05-26-2022 11:00:00,79.3,453.1325378,49.2948418,14.7225981,19.3098755,146.8534698,411.5483704,342.993988,75.6138916,260.1259155,262.0388794,105.3555374,12.6033497,11.6808825,2.8958707,2.1176445,5.8364182,0.678209,60.6987915,0,121.4608002,247.1999969,200.102417,10.6586914,0,216.0215149,237.3107147,390.3186646,205.5394897,247.2484436,70.5937576,70.4666748,69.8799973,121.8369751,265.91922,230.0960693,201.8098602,265.91922,29.9756107,16291.86133,0.106,294.5949707,-5,0.4373907,28.1499996,15.4300003,21.2399998,18.4200001,27.3600006,5.1158724,-0.2253793,17,0.1118,0.8659943,-284.3242187,1.2614983,1.2280558,81.4000015,9.513093,108.5999985,361.6533813,38.1816216,547.3147583,563.9605103,3349.549561,0.0888777,0.0021589,35.9620018,18.7245312,8.8440723,46.1428375,134.5391388,0,52.3756599,0.5939858,2.8655388,404.7300415,58.7273979,56.8095474,497.4372864,932.6342163,1.2547207,-0.200994,1.4491141,1.4279823,824.911499,858.4629517,366.6786804,4.4725499,470.7150574,366.2179565,92.9295349,552.3807983,541.6132202,93.5913467,26.9500008,5.8989267,461.6919861,1162.34729,4.2564392,0.3234872,3.8394094,4.5822554,2.5090342,0,337.2469788,Bad,45,33823.12109,65,607.0335083,154.9454651,29.3892384,69,23.0409069,68.0104141,0,0,60,22.3999977,3.6521544,78.0652008,22,-316.341156,463.0571289,20.9649754,199.7543335,5.4247355,64.9807129,9.8705425,68.1159286,41.1472473,15,55.4521713,413.8739014,23.0841351,33.4315948,80.0081711,2.2125585,1.293326
05-27-2022 11:00:00,73.8,446.9782715,51.4443245,17.3261223,15.8095446,146.1598511,411.5483704,342.993988,77.9324951,260.3046265,260.4076233,103.0202713,14.3887348,11.6423903,2.7025068,2.2517703,6.217556,1.7051119,74.813736,0.2692893,0.5721716,253.2291565,219.5819092,10.6733093,0,240.2449493,287.0863647,383.9317627,206.3140717,253.2793274,70.3457718,70.1998367,70.3899994,124.7915726,268.6192932,231.1218872,200.5541229,268.6192932,30.4962463,8150.729004,0.381,299.8674316,0,0.4551101,28.9200001,15.25,20.75,18.25,28.0900002,5.0443807,-0.2257964,17,0.1325,0.7398917,-75.1998978,1.1120013,1.2482401,80.5800018,23.9063396,115.9000015,383.6104126,38.7265053,1202.197998,1290.161011,3054.878174,0.0906167,-0.004605,Calc Failed,22.7348843,10.7402563,46.2776794,134.6575165,0.088036,65.9077377,1.4946132,-6.7607231,400.7152405,84.8580627,56.048645,501.0230713,936.7297974,1.9412702,-0.2591839,1.4224421,1.5196129,815.7055054,864.0463257,372.5934448,4.5268207,470.7150574,370.5509949,96.1647797,592.7348633,587.0082397,98.6399536,25.3999996,5.9368663,446.8356018,1156.809082,3.9782646,-0.3897123,5.3914442,4.4241495,4.1519952,0,339.355835,Bad,50,Bad,67,608.2179565,158.5883942,29.737545,69,22.6182938,0,71.3123474,0,60,22.3999977,3.5893681,78.0875931,20.5,-346.741272,490.8386841,20.9308987,201.9478455,5.5686688,65.0122681,9.8080158,67.9986267,40.5504379,15,55.6222496,409.9075012,22.5115395,32.9377937,80.4457016,1.6700144,0.9965937
