Timestamp,RE test,#21 STEAM FLOW;,"RB21 Soot Blowers Steam Header Flow, PV","RB21 South Soot Blowers Steam Header Flow, PV","RB21 North Soot Blowers Steam Header Flow, PV","RB21 Primary Air Flow, PV","RB21 Secondary Air Flow, PV","RB21 Secondary Air Flow, SP","RB21 Tertiary Air Flow, PV","RB21 Primary Air Temperature, PV","RB21 Secondary Air Temperature, PV","RB21 Tertiary Air Temperature, PV","RB21 Teriary Windbox Pressure, PV","RB21 Secondary Windbox Pressure, PV","RB21 Primary Windbox Pressure, PV","RB21 Flue Gas Oxygen, PV",RB21 O2PCTMASSTHPT 1 MIN AVG;,RB21 TRSRAW 1 MIN AVG;,RB21 NOXRAW 1 MIN AVG;,RB21 CO PPM RAW 1m AVG;,RB21 SO2RAW 1 MIN AVG;,BLACK LIQUOR FLOW;,TEMP SBL TO STORAGE;,"RB20 Salt Cake Screw Speed, PV","RB21 Salt Cake Screw Feeder Speed, PV","Heavy Solids Concentrator Product Flash Tank Vapor Temperature, PV;",HEAVY BLACK LIQUOR FLOW;,STRONG BLACK LIQUOR FLOW CONTROL,STRONG BLACKK LQR TEMPER;,BURN RATE;,"RB21 Black Liquor Density Dry Solids (Transmitter A), PV","RB21 Black Liquor Density Dry Solids (Transmitter B), PV",21 LIQUOR % SOLIDS2 TTL AT 5:30 AM,"Recovery Boiler 21 Feed Black Liquor Flow, PV","RB21 Black Liquor Indirect Heater Temperature, PV;",SALT CAKE MIX TANK TEMP;,W SLT CAKE MIX TANK TEMP;,"RB21 Black Liquor Direct Heater Temperature, PV;",BLACK LIQUOR PRESS;,IGNITER GAS FLOW B,21 Boiler Burner Gas Usage RPT,"RB21 North Percipitator Inlet Temperature, PV",MAIN GAS VALVE DEMAND,"RB21 Furnace Pressure, PV",PUMPOUT SULFIDITY-CALCULATED-RPT,"PUMPOUT ""A"" TEST-RPT","PUMPOUT ""B"" TEST-RPT","PUMPOUT ""C"" TEST-RPT",SLAKER SULFIDITY-CALCULATED-RPT,SOUTH ESP DRAG SCR AMPS;,"Tall Oil Scrubber pH, PV",BOGOL TALL OIL TONS AT 5:30AM,BL KR BC RESID EA,BOILOUT TO WW BL STORAGE;,SOUTH YARD LIQUOR LINE FLOW INDICATION;,K1 Digester Extraction Factor-MIGRATE,"WEAK WASH SYNTHETIC FLOW, PV","Lime Kiln Clarifier 4 CE (Calculated), PV","SO-CHEM FLOW CONTROL, PV",KAPPA SC NEW,"WASH EXTRACTION FLOW, PV",EXTRACTION FLOW         ,LCL PUMP FLOW TO LCL HTR,"WASH EXTRCTION HDRS FLOW, PV","BOTTOM CIRCULATION FLOW, PV","CAUSTIC TO SYNTHETIC FLOW, PV",SODIUM SULFIDE MIXING FLOW,TOTAL NATURAL GAS FLOW TO 21 BOILER-MIGRATE,"RB20 Salt Cake Blower Pressure, PV",RB21 OPACRAWPCT 1 MIN AVG;,"RB21 Scrubber Fan Shower Flow, PV","RB21 Dissolving Tank Scrubber Fan Load, PV",RB21 CO PPM CORR 1m AVG;,RB21 NOXCORR 1 MIN AVG;,RB21 TRSCORR 1 MIN AVG;,21 RB FW/STEAM DIFFERENT;,"RB21 Soot Blowers Steam Pressure, PV","RB21 South Soot Blowers Steam Header Flow, OP","RB21 North Soot Blowers Steam Header Flow, OP",ECON EXIT FEEDWATER TEMP;,"RB21 Steam Drum Pressure, PV;",GEN BANK DRAFT LOSS;,SUPERHEATER DRAFT LOSS;,"No 2 Econ Draft Diff, PV","No 1 Econ Draft Diff, PV","Recovery Boiler 21 Secondary Superheater Outlet Temperature, PV",MAIN STEAM PRESS;,"RB21 South Percipitator Inlet Temperature, PV",NRTH ESP DRAG SCRPR AMPS;,"RB21 North Percipitator Outlet Temperature, PV","RB21 South Percipitator Outlet Temperature, PV","RB21 North Induced Draft Fan Amps, PV","RB21 North Induced Draft Fan Speed, PV","RB21 South Induced Draft Fan Speed, PV","RB21 South Induced Draft Fan Amps, PV",LK WL SULFIDITY CALCULATED - RPT,"RB21 Condensate Blow Down, PV","RB21 Feed Water Flow, PV;",FEEDWATER PRESS;,FEEDWATER CONDUCTVY;,"Recovery Boiler 21 Steam Drum Level, PV;",STM DRUM LEVEL TRANS A;,STM DRUM LEVEL TRANS B;,STM DRUM LEVEL TRANS C;,SUPERHEATER VENT VLV OP;,50# STEAM TEMP;,150# STEAM TEMP;;,"RB21 Tertiary Air Flow, OP",MAIN GAS HEADER FLOW B,"RB21 Secondary Air Flow, OP",TOTAL AIR FLOW;,SEC/TERT F.D. FAN AMPS;,PRIMARY F.D. FAN AMPS;,"RB21 Primary Air Flow, OP",21 RB PRI AIR / TTL AIR;,"Recovery Boiler 21 North Feed Black Liquor Flow, OP","Recovery Boiler 21 Feed Black Liquor Flow, OP",RECIRC FLOW;,BLK LIQ SOLID 50/50 TEST;,"RB21 Green Liquor Density (Test Sample), PV",RB21 Black Liquor Heating Value (#Steam/#BL)-MIGRATE,"RB21 Dissolving Tank Level, PV;",RB21 Dissolving Tank Density-Test,"RB21 Green Liquor to Clarifier A-Flow, PV","RB21 Green Liquor to Clarifier B-Flow, PV","RB21 Green Liquor Density, PV;","RB21 Dissolving Tank Temperature, PV;",MIX TANK AGITATOR AMPS;,"Recovery Boiler 21 Salt Cake Mix Tank Level, PV;",WST SLT CAKE MX TNK AGIT;,"RB21 West Salt Cake Mix Tank Level, PV;","RB21 West Salt Cake Mix Tank Level, OP;",STRONG LIQUOR TO CONCENTRATOR OUTPUT,STRONG LIQUOR TO CONCENTRATOR,RB21 SALT CAKE MIX TANK FLOW,HVY LQR TRANSF PMP 2 AMP;,HVY LQR TRANSF PMP 1 AMP;,HVY LQR STORAGE TANK LVL;,"RB21 North Soot Blower Motor Load, PV","RB21 South Soot Blower Motor Load, PV"
05-31-2022 11:15:00,61.2,364.0326843,46.0954971,19.6976986,15.9470177,145.1801758,322.9388123,342.993988,64.9527664,262.2380676,270.5709534,114.0725098,11.2888746,8.0821314,2.6791644,3.0747349,7.1485233,1.0485654,74.0099792,1.9581738,0.5,223.2998962,220.3850098,1.5718842,0,201.6501923,236.1077271,348.8555908,205.6037292,223.2990417,71.1803589,71.0522156,71.4000015,110.06633,268.3872986,229.9522095,198.1421509,268.3872986,29.8028164,17219.52344,1.006,286.6403503,-5,0.3646122,26.6000004,15.2600002,20.6000004,18,25.4400005,4.9659715,-0.22527,32,0.1147,113.521637,1.7610633,1.0889182,1.3497052,81.7300034,28.0672379,111.3000031,448.0375977,38.5458183,1592.665772,1274.057617,3107.993652,0.0852901,-0.0154694,36.4403191,18.2915802,6.4160085,44.2645416,120.0803452,1.7682078,69.2088547,0.9816816,7.0282016,408.3882751,65.2393951,61.5558128,470.4519653,908.2235107,0.4990789,0.6045699,0.994231,0.9738498,830.9955444,855.2940063,344.7114868,4.4753914,339.0289917,345.8283997,73.9067993,432.1113281,422.5219727,72.2659836,26.3799992,5.1050143,374.868988,1171.033325,3.7980075,0.5356381,4.4433527,3.7647455,3.1857698,100,338.794342,Bad,44,46444.65234,50,522.4577637,145.4967957,29.0204124,66,27.2272301,0,70.5545578,0,60,22.3999977,3.2699032,78.1133041,20,-361.8974609,542.2380981,21.9796467,200.5769196,5.4234452,65.7172775,10.0255747,67.7175827,39.0468216,15,56.4806709,378.2850037,22.7602863,33.0632362,63.3023071,2.1193454,1.2282022
06-01-2022 11:15:00,81.6,430.9194641,51.4443245,16.255909,16.01791,142.4289551,344.4054871,342.993988,81.228363,264.4458008,267.9649963,113.8074417,14.7587633,10.8109827,2.5475659,2.4573073,6.4654579,1.0406688,68.915184,0.1221846,144.2088165,248.2364197,223.47052,7.6193085,0,197.6809235,262.6253052,387.5887146,206.4766083,248.2387085,70.6605148,70.5537109,70.7399979,122.2714233,268.7990112,229.9017639,210.8029175,268.7861328,26.3076477,15298.33203,0.287,293.7862549,20.8368511,0.3305556,26.9899998,15.29,20.4500008,18.0499992,25.8600006,5.0138135,-0.2259384,43,0.1324,0.8443658,73.6331711,1.1568029,1.7245642,83.1699982,16.4080563,112.5999985,424.766571,38.653801,1585.848633,1284.046143,3009.501953,0.0840051,-0.0244173,45.6815491,17.8862305,7.7452631,44.9090347,121.1146164,0.3311151,61.242981,0.9190643,33.1704063,402.7095337,83.4040298,58.0914803,493.9749146,936.5892334,1.8101225,-0.235678,0.9753522,1.3619416,827.4417114,869.0490112,360.836853,4.3973756,351.9616699,361.191864,84.2532883,531.3761597,519.8221436,86.141777,26.0599995,5.4917717,466.37854,1160.925049,2.9291108,-0.2604316,4.3955798,5.0508866,3.0140913,100,340.4494934,Bad,54,30513.35352,60,554.8444214,150.9385986,28.3214302,69,25.2091808,0,69.0775375,0,60,22.3999977,3.5422909,77.9963074,21,307.9519348,-228.263031,21.7928562,201.1326141,5.5144219,65.543663,10.0653267,67.7133179,42.0491295,15,55.5307541,416.1066589,22.4603195,32.6319427,73.4275055,2.251049,1.4154918
06-02-2022 10:15:00,81.8,370.9255981,37.0465469,4.1516976,16.8955841,144.6394653,338.9770813,342.993988,81.8724136,262.7647095,266.3495789,110.251358,13.7002344,9.9276533,2.6156995,3.5743356,7.2684917,1.1554192,74.9750137,17.2688999,21.1811218,235.2461395,204.2413177,1.5718842,0,197.7411652,225.3556824,341.1090088,205.728775,235.7549896,70.7897873,70.637291,70.5299988,115.9891739,268.6479492,230.0805817,205.4643402,268.6479492,25.2240849,24493.2168,0.228,301.2118225,-5,0.2926568,28.6900005,15.46,20.9799995,18.4699993,27.4400005,5.02035,-0.2256639,37,0.1186,20.5715351,-0.1457593,1.4097383,1.2370709,83.1699982,6.1677184,115.4000015,21.7665005,38.425045,772.5732422,529.2437134,3318.224365,0.1105917,-0.0110069,Calc Failed,18.0135651,8.0326242,45.8156433,121.7567215,19.973484,71.2558823,1.0368639,3.6758039,421.8981934,73.5117264,59.2552376,502.7166748,907.5256348,1.4435824,-0.3384037,1.2196082,1.3029592,831.7449951,854.4208374,361.9241028,4.4158926,356.8439941,362.7722778,84.8391876,523.7805786,515.4593506,85.7035675,25.7800007,5.0625048,379.09375,1166.276611,4.6040769,-1.402216,6.1422234,3.9469695,4.9400601,0,343.0805054,Bad,50,Bad,58,553.7028809,150.5465851,28.4927902,69,25.5298672,0,66.8913956,0,60,22.3999977,3.2308145,77.6811295,21.5,265.7913208,-217.1567993,21.575901,203.3443146,5.4714155,65.6023407,10.0148106,67.6324463,38.4525795,15,57.3891602,371.6121216,22.5721149,32.9395027,79.1737823,2.1083353,1.0977314
06-03-2022 11:00:00,86.9,455.7592773,51.4443245,15.3713989,17.4947529,144.1988373,353.6822205,342.993988,83.6149216,262.459259,263.442688,111.501091,15.9528255,10.9615879,2.5086071,1.8348967,5.8196807,1.3453991,71.013855,2.0745807,74.1717377,243.568924,213.1515503,1.5718842,0,188.655304,261.6965637,399.4476929,204.2528839,243.6136627,70.5708313,70.3798981,70.7200012,120.0617599,268.9908752,229.9642334,204.1912842,268.9908752,29.774395,15352.70801,0.767,296.789978,-5,0.4194947,27.6499996,15.2799997,20.6900005,18.1399994,26.4500008,4.9796524,-0.2254334,38,0.1186,0.6693981,0.1655538,1.2256491,1.585112,83.1100006,10.6259298,107.3000031,369.7278137,38.2862091,1084.246948,805.241272,3194.661621,0.0928246,-0.0159882,43.3131447,21.1552124,7.0374074,45.3006516,115.8413239,1.9107177,60.7842865,1.1362852,16.8165436,401.1833496,61.8463936,61.3083916,498.1193542,941.8480835,2.628948,-0.3088574,1.3110925,1.4495727,817.4523315,866.3275146,366.2056885,4.3814335,356.099884,366.4031067,91.468811,558.2479248,547.1888428,90.4275436,25.1900005,5.8351512,477.7791748,1160.121094,4.4255261,-0.1803212,4.4156537,4.7907562,3.0982902,0,336.7354736,Bad,57,27660.40039,66,568.2698975,155.4853363,28.7675476,69,24.8644733,0,70.1199265,0,60,22.3999977,3.8107791,78.0188141,22,263.8116455,-157.2608032,21.3267708,202.7242889,5.4870448,65.5344543,9.8982983,68.0989532,37.3162003,15,36.7497444,373.4623413,22.5389957,33.172802,73.6040573,2.2529104,1.2887859
06-06-2022 11:10:00,86.6,435.9718628,49.3854713,15.3300734,20.2623787,143.9361877,324.1229248,342.993988,80.7744904,260.561615,263.5834351,113.7759552,13.4462233,10.3654642,2.698185,2.8606248,6.6615491,1.8914797,65.3294678,0.6249051,33.3267708,212.8178406,219.6763306,7.6299806,0,205.091568,272.4713135,383.6747742,205.951416,212.8314819,70.8004532,70.6042786,70.7200012,104.8780899,267.9255371,230.7783508,207.8047333,267.9255371,30.2072411,24775.91992,0.228,287.7285461,30.6834354,0.4458582,29.5100002,15.0500002,21.0799999,18.1599998,28.7000008,5.0192389,-0.2256774,39,0.1334,0.6782721,-0.1745009,1.1009799,1.8156413,81.6299973,27.4990845,113.8000031,426.9859009,38.6456299,1713.276367,1299.728882,3108.239014,0.0829588,-0.0071895,103.0625916,18.2457047,4.5093217,46.5983009,123.6781769,0.6773215,59.2537193,1.7382535,-16.0689087,401.9191284,58.2677689,58.7135353,472.8338013,922.239502,1.2429829,0.8989531,1.421566,1.1769528,824.1322632,850.786438,348.34552,4.4381399,344.5548096,349.1057129,86.1013031,548.362915,543.9660645,86.1771393,26.8299999,5.7413416,423.9845581,1173.809692,4.6411972,-0.3245812,4.4711399,4.4277759,3.1386707,0,342.8942871,Bad,50,78238.89844,59,537.347168,153.3049164,29.0259304,70,26.040411,0,68.4030304,0,60,22.3999977,4.1220407,77.9569702,22,514.1358032,-310.239624,21.4441242,198.8464508,5.4833937,65.7981949,9.9749889,68.0136414,37.27285,15,40.5147133,364.5204773,22.2769909,32.5409622,87.3639908,1.8984698,1.2916577
06-07-2022 11:00:00,58.5,428.6423035,51.4443245,17.7309647,18.5058994,141.1481628,360.100647,342.993988,63.4278069,260.0997925,261.2784729,114.239502,9.4933987,10.9657536,3.0091667,2.3977079,6.5528555,1.8088635,59.1363144,6.8238387,85.1371613,243.7454987,224.75383,7.6193085,0,195.6238403,268.9665222,390.1043701,204.9773865,243.7878571,69.785881,69.5823593,70.5899963,120.1441345,267.7277527,229.9010468,209.7891388,267.7277527,28.9962978,15310.35352,0.707,297.0022278,0,0.4516694,27.6499996,15.1800003,21.1900005,18.1100006,26.9300003,4.9490542,-0.2260625,39,0.1373,45.9285355,76.3651962,1.138737,1.6112434,81.2300034,-0.2519664,113.9000015,451.2236938,38.6473007,1690.217651,1291.665772,3092.648438,0.0287325,-0.0111346,Calc Failed,17.9700108,5.8447371,45.2525063,116.1845398,6.8144937,53.0637169,1.6154572,-20.0610256,397.3956604,99.9955444,66.4054413,497.6459045,923.9771729,1.1663283,2.0252578,1.8163589,1.4258101,825.8709106,856.2835693,355.4815674,4.408443,359.3766479,355.6005859,98.9643555,610.2167358,600.5654907,102.4165497,27.2700005,5.6608119,407.6416626,1172.495117,4.5538154,0.1194375,5.1155744,3.7786627,4.0069976,0,339.1485596,Bad,42,Bad,63,550.3054199,154.1019287,29.1770248,69,24.805851,0,68.8497849,0,60,22.3999977,3.5683758,78.0555954,22,405.1288452,-249.5736084,21.4344654,200.7109985,5.4997516,66.1601791,10.0303402,67.9221115,37.0739288,15,40.4564133,370.3819275,22.3116989,32.6457558,84.6297989,2.4651284,1.3448051
06-08-2022 08:45:00,84.4,415.286377,12.40693,14.2138929,0.004871,135.0875397,296.4451294,342.993988,81.6608658,261.9176331,269.2261353,111.0281754,14.6806898,9.0839443,2.217361,1.8564013,6.4473133,1.4273136,55.6665382,3.6002915,410.887085,222.7607574,223.5039215,7.6339264,0,194.931778,226.9041138,380.2538757,206.006958,222.8682251,69.8366165,69.628006,69.6600037,109.8711166,269.1891785,230.0188599,210.3512421,269.1891785,25.4800663,15906.03906,0.227,289.3624268,0,0.3802214,27.1000004,15.3999996,21.3999996,18.2999992,26.9200001,5.0083289,-0.2242835,39,0.1353,0.5290669,74.7342453,1.1150336,1.3961815,81.1399994,11.9245176,113.0999985,410.0037842,38.2847252,1588.45752,1290.106201,3080.275635,0.0191868,-0.0046316,38.9767532,18.315897,9.9168415,45.5005722,114.9825592,2.3170092,49.9575005,1.2603122,-18.9996967,417.4484863,56.9360237,0.0136222,477.8475647,928.2542725,1.204002,1.9437279,1.3905481,1.1032671,812.7063599,861.8964844,340.5292664,4.3548851,343.0407104,341.5795593,87.1910934,558.2518921,550.1426392,89.0634766,26.4200001,4.9279265,390.839447,1172.240723,4.4341784,-0.284907,5.054594,4.3731618,3.5548263,0,341.530426,Bad,54,40066.97266,48,502.5217285,147.0899658,28.0778198,41,26.3546238,0,65.1904984,0,60,22.3999977,3.7349222,77.9487534,22,-319.5623779,465.2303467,21.5416622,203.1939545,5.5320568,65.8293304,10.0664473,67.9452972,36.698761,15,41.1287346,360.0473938,22.5158901,32.7793427,88.1591873,0.4022651,1.0839369
06-10-2022 09:00:00,64.4,418.6689453,9.5070496,0.0247966,9.3460464,146.4898071,358.4605713,344.9939575,92.3322144,260.5964355,254.9094238,111.7204895,17.5540085,11.3228216,2.7313626,2.2224112,6.2400045,1.6999856,67.1352997,0.5831885,177.8738098,237.7057648,223.5027771,7.6193085,0,190.9887085,262.1315613,365.0102234,206.0498962,237.999649,71.1056671,70.8782501,70.8000031,117.2923813,264.0354309,225.4498596,207.882843,264.0354309,30.0351067,15294.69336,1.5549999,294.5628357,0,0.2034798,26.6100006,14.7200003,20.9699993,17.5100002,26.2700005,4.8919139,-0.2249043,44,0.1294,134.1245422,78.0459595,1.1409044,24.0961189,81.3300018,20.5370026,116.6999969,437.1365662,38.2775154,1600.465454,1292.513794,3112.466553,2.9940403,-0.0372267,Calc Failed,18.1712017,3.5923493,46.6730423,119.7299271,0.5155993,59.1770668,1.4897367,-17.1473637,433.1112671,31.912014,65.5140076,474.8930664,925.3942871,1.0973642,0.0535593,1.0208211,1.2423255,821.7618408,858.3980103,348.7368774,4.4425344,342.7792969,348.6781921,79.5661163,489.6975098,485.6650085,79.9961319,25.5300007,5.8578596,407.3001709,1170.486816,4.2572603,-0.2245755,4.3842735,4.6728215,2.9630671,0,331.3989258,Bad,60,Bad,62,582.9297485,159.4921112,29.7757149,71,24.2711315,0,70.8304977,0,60,22.3999977,3.5686498,77.8711014,21.7999992,-258.8546753,429.4230042,21.4226704,203.9604645,5.2829776,61.9899826,9.9569082,67.9505005,35.8030052,15,41.9720802,347.734375,24.9451809,35.4187508,79.6514664,2.3321855,1.1099665
06-13-2022 11:00:00,52.5,428.5567627,51.4443245,14.6348553,16.991396,147.3863068,411.5483704,344.9939575,81.0468063,259.005249,254.6928558,113.9350739,15.6316805,9.4107552,1.9792842,3.2445464,7.373003,0.9392492,72.6229858,1.4508424,154.7662506,245.659317,222.9730682,7.6193085,0,197.5709991,300.0323181,378.1511841,205.8872375,245.7796478,68.1623459,68.0127945,69.5599976,121.087471,264.3010254,225.1996918,208.4929199,264.3010254,28.8238373,24629.88281,1.147,297.2931519,0,0.2308224,26.3400002,15.3599997,21.1100006,18.1399994,26.5499992,5.0456929,-0.2261791,44,0.1334,0.7878792,127.11866,1.1319789,70.2494125,80.5400009,9.935503,111.4000015,410.8681335,38.4296074,1384.105713,1283.099365,3157.896729,9.9943638,0.5428528,Calc Failed,17.9288864,5.8874674,45.9344215,128.6944733,1.237532,69.4069901,0.8892966,-38.1956787,408.1491699,81.3970566,60.6096725,503.4029236,921.0080566,1.4375724,-0.2742182,1.2523295,1.5409791,818.8225708,852.3382568,362.8497925,4.4214215,358.112915,363.1673279,92.3832169,584.6819458,578.9172363,91.9772568,24.4599991,5.7460866,401.7033081,1159.213501,4.4016256,0.3632433,3.8291821,4.8053198,2.4162917,0,336.5258179,Bad,56,Bad,63,612.0473022,163.2668304,30.0442276,56,22.4681225,0,68.1667709,0,60,22.3999977,3.5127475,77.9300613,22,515.135376,-415.2889404,21.4674244,204.0513306,5.3473606,66.4980545,9.9190311,67.8717957,37.1363068,15,41.3813171,361.225647,24.2120152,34.3217125,75.7630081,2.4365196,1.2044932
06-14-2022 10:00:00,58,451.8453674,51.4443245,15.6763411,17.5312958,144.0556335,411.5483704,344.9939575,79.760582,259.434082,259.8536377,113.3139267,16.025219,10.7079906,2.50211,3.1981964,6.3526487,1.2496161,64.721199,65.9166336,1.2852131,247.6882019,221.7155609,7.6193085,0,199.324707,326.892334,381.0181274,205.0296326,247.5608215,68.1514969,67.9801941,68.0100021,122.0875244,264.3214722,227.8717346,201.9963989,264.3144531,28.6861591,24715.06055,0.565,294.5652466,0,0.2684665,27.3899994,15.5299997,21.8299999,18.5200005,26.5599995,4.9951892,-0.2262901,45,0.1294,0.757633,-75.0906677,1.1367381,84.1935883,79.4000015,9.6964235,111.6100006,406.9271545,38.1470833,1357.423096,1198.286621,3237.260986,11.9969444,1.7874069,Calc Failed,17.7096539,6.0611057,45.9028244,126.7869949,49.3091316,57.3613777,1.1184047,39.2190361,409.3179626,71.9328308,58.2485123,500.2680969,936.6638184,0.9355171,0.0765689,1.2595947,1.5718676,830.5509033,863.1212158,363.3404541,4.4425282,358.4907227,362.7770996,98.2549286,572.0545654,562.5112305,95.3510818,24.3299999,5.9319611,501.3203735,1160.970459,4.3990903,-0.5447374,4.53123,6.408175,3.3334007,0,335.1078186,Bad,55,Bad,64,607.2380981,157.4361267,28.1788673,57,22.3339539,0,68.2901459,0,60,22.3999977,3.7417188,77.8409882,22,573.2380981,-445.3796997,21.2893524,205.3680573,5.4471035,66.3046112,9.90909,67.9487762,35.6399117,15,41.6489334,364.2465515,24.259388,34.0789757,76.2221603,1.7675818,1.0026029
06-15-2022 11:00:00,90.7,435.5415039,51.4443245,15.8858728,15.9640541,141.6815948,395.3289185,344.9939575,75.1040115,265.9238586,257.5412292,115.7827148,12.9922247,11.1574726,2.3651321,2.1846013,5.7101941,1.3099612,68.655838,0.5340657,107.0393753,253.4613495,223.1717224,7.6193085,0,202.7239838,277.5528259,399.6975098,205.8479614,253.4180603,69.2503967,68.9914398,68.3199997,124.9331589,264.0664063,232.1720734,211.3299408,264.0664063,29.1135883,8057.352051,0.103,288.3466187,0,0.3529101,28.5799999,15.46,21.5499992,18.5400009,27.6200008,4.9448862,-0.2262781,35,0.1401,0.687239,72.7955933,1.1550356,83.5183258,81.2300034,18.2543163,116.9000015,408.8069458,38.4920158,1338.625977,1128.417114,3143.834717,11.9782295,1.2072716,Calc Failed,17.6870365,6.9288325,45.2885056,120.392189,0.3682187,58.8409233,1.1164222,21.5498753,400.4075623,89.3178406,57.6296616,495.0065613,927.708374,2.5122061,-0.2479578,1.2478498,1.4989926,824.8945923,857.7927246,360.9923096,4.3491979,355.1914978,360.5117798,86.762886,545.7684937,532.9367065,87.1899796,24.9200001,5.5035839,463.444519,1161.022339,3.9121339,-0.4834474,4.2878346,4.3735089,2.9755449,0,338.6000366,Bad,48,Bad,61,595.5943604,153.4127808,28.9202538,59,23.1515064,0,69.7355652,0,60,22.3999977,3.4926815,77.9530334,21,666.5379639,-497.3964844,21.4734249,205.3935242,5.3685293,66.470871,10.0090876,68.0238953,38.6544647,15,40.7914963,380.4110718,24.3485222,34.469635,76.4654007,2.2361729,1.0690404
06-16-2022 10:30:00,57.8,466.5260315,51.4443245,18.3161602,18.486475,135.7883911,395.6636047,344.9939575,96.3323746,266.8621216,256.9673157,117.484108,17.5406418,10.5373106,2.7717347,2.3728223,5.536952,2.3952076,58.1986732,833.9884033,0,250.0158234,221.5812988,1.5718842,0,212.601593,252.9981384,400.4106445,206.9245148,249.974884,71.5275269,71.1894836,69.5100021,123.2348328,265.9907532,225.9495087,204.7935181,265.9907532,30.3977604,15213.54785,0,288.3863831,-5,0.3841634,26.75,15.5100002,21.3099995,18.3600006,25.4300003,5.032598,-0.2253037,34,0.1314,1.2032436,-77.3003998,1.1871821,24.1041946,81.0899963,7.9869218,118.5,447.6985168,38.2484894,1148.144287,963.2682495,3211.969971,2.9943147,0.2584881,Calc Failed,17.4942055,7.1416888,43.3922844,121.7881546,916.2682495,45.8123055,2.2541871,-4.5860996,396.7092896,78.290596,62.7215195,497.6448059,943.9072876,3.2062912,-0.2673473,1.2298783,1.5112746,822.3414917,865.8793335,361.2218628,4.4391356,356.8369751,358.4151001,89.3484268,558.2324829,553.9213257,91.6500931,25.1399994,5.9026432,461.5238342,1180.940674,0.4663073,0.7938893,3.5823324,5.5112739,2.3933234,0,327.0257263,Bad,62,Bad,61,611.5594482,160.283844,28.8835773,59,21.9328289,0,73.2621689,0,60,22.3999977,3.7967987,78.1159744,21,614.0150146,-456.4239502,21.2899303,205.2797699,5.5132918,66.8596649,9.9207935,67.8079605,38.1588326,15,40.8715477,380.0071106,25.4058533,36.1100235,81.8276825,2.4149656,1.4337157
06-20-2022 10:50:00,84.8,350.2631531,37.4091187,0.0245878,23.8114815,128.7990723,320.6699219,319.9944153,71.5138779,268.438446,263.1142578,117.5214157,11.59585,7.9907713,2.3175149,3.0876253,7.0692449,0.8497483,70.8517303,9.1970005,0.0861935,214.9918365,222.04039,1.5718842,0,225.4956207,267.5583191,406.236969,205.1505127,215.2285156,69.7240372,69.4873123,70.1800003,105.9769897,263.6769409,221.4336395,188.7776947,263.6769409,25.0501881,15289.66309,0.078,289.4461365,0,0.2080731,26.3999996,15,20.3799992,17.6900005,27.6399994,5.0005188,-0.2262976,38,0.1069,0.7689571,-78.2297211,1.0593362,-0.5612517,80.9700012,-0.5006481,114.1999969,428.8018799,38.2697182,0.2059237,-1.6027015,2609.877441,0.0268021,0.2641744,Calc Failed,17.6410351,5.3112135,44.8043709,128.303772,6.8655658,66.1536407,0.7853643,12.2191267,422.7841797,67.0385361,64.1205978,485.6112671,912.2890625,2.5692136,-0.1963045,0.8269823,1.142383,826.3342285,863.0206299,349.8887024,4.4254875,347.6618958,348.8882141,73.7051086,448.1159973,437.1080933,72.7559814,27.0699997,4.6790271,369.361908,1165.395142,4.8031259,0.6442869,4.6333857,3.4773672,3.4051471,0,342.7714539,Bad,45.0961876,Bad,47.0459785,509.2292786,147.8870544,27.8166962,38,24.749321,0,66.2619705,0,60,22.3999977,3.3186159,78.2089233,22,426.5652466,-227.1824036,21.239521,200.391037,5.4487519,66.5951843,9.9622393,68.1535645,36.0167351,15,40.3490448,384.7524414,24.8894806,35.3720055,66.3209839,2.1082671,0.789964
06-21-2022 10:59:00,88.5,416.38,49.62,16.17,16.82,138.29,349.74,349.99,89.71,264.86,257.54,118.72,17.53,10.22,2.62,2.81,6.78,0.79,68.22,1.34,0.03,245.49,223.20,8.33,0.00,216.37,262.71,410.90,207.67,245.37,69.83,69.60,69.28,120.99,267.14,220.99,210.55,267.14,31.10,8037.56,0.09,291.86,0.00,0.43,28.23,15.48,21.18,18.47,27.99,4.97,-0.23,31.00,0.13,0.88,77.59,1.11,-0.70,81.71,24.36,116.40,448.68,38.68,1635.36,1286.93,2603.30,0.01,-0.03,Calc Failed,17.82,6.06,43.84,126.64,1.24,62.43,0.71,-1.00,406.33,75.04,82.25,498.66,921.67,2.33,-0.21,1.12,1.43,830.06,857.09,360.19,4.40,352.97,359.04,85.59,528.66,519.77,84.00,25.47,5.43,417.20,1172.22,4.50,0.32,4.28,3.86,2.93,0.00,335.64,Bad,60.90,Bad,56.91,564.02,154.72,28.37,54.00,24.11,0.00,72.34,0.00,60.00,22.40,3.42,78.07,22.00,471.46,-283.34,21.04,203.41,5.55,66.53,9.97,67.84,38.87,15.00,40.32,390.76,23.88,34.18,73.34,2.21,0.99
06-23-2022 06:30:00,58.6,460.2476501,51.4443245,18.1522503,17.0142727,139.542038,359.3409424,357.9937439,89.7615891,261.513092,253.1304321,108.5876694,16.9509525,11.3859434,2.4452641,2.0963609,5.8770757,0.6758314,71.0624237,29.6613064,34.2406578,251.2041473,220.4504089,8.3979206,0,213.5516052,337.1654968,395.6988525,206.6202393,250.7687531,71.298233,71.0668869,70.5299988,123.7749786,261.3281555,222.028244,204.0986481,261.3281555,30.3996677,8134.211914,0.003,306.6256409,0,0.3845499,25.2099991,14.8500004,20.2299995,17.3999996,25.1900005,4.934679,-0.2243539,36,0.1383,1.074423,-72.9276581,1.1138818,0.2431256,81.5899963,10.0230045,114.9000015,435.8256836,37.6713219,1681.015381,1281.256226,2669.741455,0.0296687,0.0048374,Calc Failed,19.9404373,5.2716317,45.1611023,124.1278534,28.3340511,57.483429,0.5662883,-27.7869434,395.9544067,74.7682037,61.7158661,502.2680054,945.489502,0.91883,0.1651899,1.286991,1.4480419,830.1752319,869.6152954,359.2136841,4.5237713,355.762085,357.4861755,90.1883698,552.3118896,546.5506592,90.3941803,26.2000008,5.8555474,434.1343994,1167.220459,4.5296049,-0.0195748,4.8937407,4.1792026,3.674495,0,333.1435852,Bad,59.2006073,Bad,62.0730209,574.7335205,158.354187,29.2555943,57,23.751976,0,74.059433,0,60,22.3999977,3.7043271,77.9170456,22.5,322.320282,-134.6342316,20.6740608,202.5039978,5.4772315,66.4293442,9.859952,68.3967361,36.1480942,15,40.7113113,377.2593689,24.1171112,34.4209938,85.557579,1.6224377,1.3223912
06-24-2022 11:55:00,79.8,454.4530029,51.4443245,18.2313881,16.9380703,139.8935699,358.0991821,357.9937439,89.9771957,265.7189636,256.5485535,121.412056,17.4796944,11.3114767,2.4957178,2.5401456,6.2101984,0.6328846,74.4581299,1.4,0,247.6706848,221.8810425,8.3248749,0,205.7369232,291.5546875,400.6153259,207.4902496,247.7779388,71.9230652,71.6563644,71.25,122.162674,261.6296387,215.7608643,199.4308014,261.6296387,30.9208412,15184.5625,0.003,319.9263,0,0.4612672,28.6000004,15.75,21.8199997,18.8700008,27.8700008,4.9699378,-0.2263514,43,0.1314,0.7211953,-80.850235,1.0936155,0.6986095,81.0500031,20.9131908,99.3000031,416.2556152,38.524971,1703.099976,1293.320801,2703.781982,0.0162051,-0.0445328,Calc Failed,18.6310959,7.6697779,44.5755882,125.7263336,1.2,65.3796234,0.5544829,13.8884068,395.3043823,74.6619415,61.4724121,490.0779724,939.6802979,2.8324976,-0.2859502,1.1893007,1.4459286,823.0383301,865.2695313,360.271759,4.4203849,353.309906,358.3785095,86.9639511,549.4978638,545.2086792,87.5806885,25.0200005,5.7835631,485.9032593,1149.109985,4.6533694,-1.1692249,4.8035464,5.5462046,3.8949263,0,332.6724854,Bad,60.2543526,Bad,61.99963,573.7807617,160.1240845,29.3512287,58,23.6575203,0,76.0532913,0,60,22.3999977,3.6668673,77.7359848,22,585.0809326,-390.9040527,21.1099491,203.8443909,5.580636,66.4519196,9.8757963,68.1350708,36.5145988,15,40.7779236,378.8908691,24.4597321,34.7527657,81.2223434,1.7494277,1.1892844
06-27-2022 07:00:00,86.8,411.963623,20.8175354,4.3168097,15.3373346,138.8066864,356.0047302,355.9937744,77.3652725,260.4898376,251.4468384,107.0367355,12.2791805,10.4746733,2.3464046,2.8318245,6.7525406,0.5583563,72.5634613,0,17.2038651,244.1390533,212.8595734,1.5718842,0,202.530365,224.9942322,365.1282043,206.4855652,244.0523376,70.8560028,70.7308273,71.2099991,120.3368225,262.9895935,222.9777679,199.6443176,262.9895935,29.0608406,8140.056641,0.003,328.5404663,0,0.212294,28.2900009,15.1999998,21.2099991,18.2000008,27.8999996,5.0264125,-0.2245413,42,0.0853,0.7329075,-74.6785736,1.221782,-1.0344156,80.3099976,9.4304972,103.9000015,382.3732605,37.2611084,824.9700928,565.725769,2950.833496,0.0316404,-0.0232604,Calc Failed,17.8870144,7.5512199,44.1200294,128.8748474,0,66.1957932,0.5047802,-33.6540527,416.0368958,33.7820206,66.185936,489.6446838,916.6670532,1.3798497,-0.327269,1.1976453,1.3756187,831.2051392,852.024231,356.1850281,4.3929925,349.1026001,354.8424072,81.8935699,523.9816895,511.3002625,79.9832001,26.75,5.5020776,387.8442383,1162.919067,5.5010495,0.5904663,4.9773269,3.7207463,3.5550532,0,336.3775024,Bad,46.9747124,Bad,59.5892715,558.7028809,154.6904449,28.8636398,58.5,24.101078,0,71.7392578,0,60,22.3999977,3.4520741,77.8722,22,441.2472839,-172.8553467,20.7016525,205.4854126,5.5629096,66.4781876,10.2677183,68.3824005,33.1294823,15,42.5909958,346.5284119,23.9701939,34.1237488,69.804184,2.4182668,0.5373839
06-28-2022 06:30:00,43.2,408.8926086,0.8306351,3.3244987,-0.0362732,138.4983826,336.1286926,335.9941406,55.033577,262.2548218,255.6238556,108.4056625,8.8544426,9.1167889,2.1523726,2.3787036,5.9737282,0.5718642,80.6596985,0,0,200.7932892,219.3399048,1.5718842,0,195.6868286,213.8226929,310.1845703,205.870224,200.9057465,69.6335907,69.5930405,70.6800003,98.9724808,262.3618774,222.9836121,196.9381561,262.3618774,33.9384689,15410.22168,0.221,325.4739685,22,0.3556837,29.5599995,15.4799995,21.1800003,18.6100006,28.4899998,4.9728851,-0.2248984,42,0.0912,0.7620367,0.6556643,1.063624,-0.7745382,80.7900009,20.9319859,101.4000015,449.4168396,37.1970711,1748.958252,1294.07959,2823.765381,0.0055357,-0.0238302,52.4885445,17.7750301,7.7642355,44.8050575,130.6907806,0,69.5003357,0.4949834,-2.2100375,430.9295654,32.7099495,0.0082058,463.8348694,917.6834717,0.5253395,0.2433584,0.8620425,1.0610566,826.6610718,853.7858276,343.8396606,4.419445,341.3827209,343.5586243,70.6877823,447.1518555,441.6815186,68.7461014,27.75,5.3166647,412.2976685,1162.672974,4.7012267,-0.1280204,4.9904461,4.1076593,3.5431054,0,325.8824463,Bad,39.9944038,36970.375,52.9014206,516.6869507,152.2701874,29.4045944,52,25.8690662,0,70.1313858,0,60,22.3999977,4.1274376,77.767746,22,-119.0776291,276.2593079,20.8337555,199.7656097,5.439117,66.7916412,9.9463902,68.3230362,30.1265373,15,44.3115807,297.540863,23.3492317,33.2761726,55.3710747,0.3648749,0.9923266
06-29-2022 07:00:00,67.3,422.9304199,51.4443245,13.9752007,17.8056698,139.673996,357.5300293,356.9937439,79.716568,260.999115,251.1509247,107.7255173,16.4328156,8.8593216,2.1445143,2.8910489,6.9085145,0.5377029,77.3000031,0,0,242.9729156,220.6322784,8.3248749,0,204.4274597,317.6069336,395.3207397,208.7259674,243.0420074,70.4845428,70.3314819,69.4000015,119.7746506,258.8129272,220.3468323,208.3130646,258.8129272,28.2993946,8142.273926,0.185,338.6905518,0,0.2614956,26.6800003,15.1899996,21.1399994,18.0100002,26.2700005,5.0462265,-0.2246676,27,0.1236,65.3088913,0.4500259,1.091849,-0.3794665,82.1999969,20.4085217,112.8000031,466.3813782,38.26054,1647.032105,1291.323242,2865.434326,0.0221413,-0.014184,Calc Failed,17.630249,7.8684273,45.0475349,128.269577,0,71.2344589,0.4956692,-5.8392067,425.327179,62.2309952,60.4269485,495.1058044,919.9246216,0.2410696,0.3908696,1.1797611,1.3926399,829.9847412,852.6344604,357.7217102,4.4737563,351.5315247,354.9549561,92.0504837,552.8031616,548.5214233,94.0843353,26.7099991,5.5781569,423.895874,1163.58252,4.475656,0.6205852,3.8197122,3.7952504,2.448252,0,332.0672302,Bad,56.8428688,Bad,55.7364159,563.1035156,158.8898315,29.603447,52,24.3095436,0,71.3884048,0,60,22.3999977,3.5498962,78.1305466,22,-243.8388367,452.019165,21.057663,201.9434967,5.5107179,67.1102829,10.1567278,67.6787262,39.1512108,15,41.0998802,381.7027588,23.6117935,33.6630707,69.0818787,1.5645272,1.0778677
07-01-2022 06:30:00,84.5,441.1990051,51.4443245,17.4644661,16.8292866,136.7839203,357.4096375,356.9937439,75.0300217,262.4043274,251.5903473,109.5035858,11.8118601,8.6321278,1.9446027,2.3470209,6.3370156,0.4914924,71.5829926,3.5105042,13.968626,251.9339752,223.2412872,8.3976793,0,217.8374329,318.5445251,385.270752,208.4426727,251.737793,71.4544449,71.3170471,71.1100006,124.1503448,258.0824585,219.9243622,209.1748962,258.0824585,30.8171425,8149.136719,0.885,340.7705383,0,0.258155,27.3099995,15.4200001,21.6000004,18.3700008,26.6299992,5.0156994,-0.2243809,33,0.1363,0.8029743,78.2744751,1.1006862,0.1799256,80.9499969,20.8606586,113.5999985,442.9559021,38.4617386,1613.88916,1291.362305,2847.598145,0.0148083,0.21823,Calc Failed,21.1246338,8.5508804,45.1798706,123.9504318,4.9945593,62.1545372,0.4349819,-22.0324421,370.4617004,68.8074493,69.4661102,494.1287231,939.0183716,0.4389299,0.3949041,1.2328436,1.5215577,826.0721436,866.5250244,354.4610596,4.3935165,349.0152893,351.4042358,88.5622787,559.4076538,553.8171997,89.3584824,26.0699997,5.6267896,429.133606,1157.22168,4.8258877,-0.1795929,4.9551368,4.3941326,3.6473062,0,333.3532104,Bad,46.3147888,Bad,55.4668427,555.0084839,154.1676636,28.4441853,49,23.9696064,0,75.6009979,0,60,22.3999977,3.5487697,78.1031952,22,-351.0597229,609.8603516,20.9688263,201.3747864,5.4984803,66.6590195,9.9289265,67.57724,38.3366928,15,41.7532921,367.519989,24.3474102,34.4539032,74.2857285,2.1784339,1.0223212
07-18-2022 05:00:00,86,453.2865295,51.4443245,16.2636185,17.0081558,139.1966858,360.0907898,359.9937134,73.1444702,254.1520538,246.4042664,110.4430695,16.4980755,10.4524174,1.9183216,3.0793035,6.8704758,1.1365367,74.2923737,0,22.7864418,249.7498016,222.4995728,8.4125519,0,203.8584595,266.9107666,374.6068726,207.1816101,249.8509369,69.5997772,69.6411285,70.4599991,123.1061325,265.0899963,224.0906982,209.9854126,265.0899963,32.665802,8142.171875,0.218,355.6142578,0,0.4877412,28.8199997,15.7399998,21.4400005,18.8299999,28.3799992,5.0503144,-0.2245648,40,0.1393,0.9005866,-1.2352973,1.1161106,31.3858242,83.4700012,21.0418434,116.5999985,428.0257263,38.4327774,1612.482056,1289.667481,3053.52002,4.0062227,0.0093228,Calc Failed,21.7307587,4.83952,45.002491,113.7883759,0,70.3414536,1.0219517,21.8330631,416.7857666,78.144577,60.8298988,489.4031982,933.4122925,1.490196,-0.1848535,1.6912314,1.589547,826.3193359,857.515686,365.4725037,4.3500152,362.5862732,361.6039429,99.7309341,618.7270508,609.8148193,105.2506485,26.4099998,5.7398667,481.9635315,1157.463867,4.5965142,0.0417988,4.1812234,4.154305,2.8656497,0,331.0868835,Bad,57.7722206,Bad,66.7246552,558.8233032,160.1156158,28.8509007,68,24.0476837,0,74.61483,0,60,22.3999977,3.6275089,78.0035934,21.5,738.5596924,-613.2487793,21.1567268,211.8139648,5.4157972,68.0787125,9.9005642,68.0347672,36.8043365,10,41.7067223,367.8410645,25.6065788,35.961853,79.8034058,1.9418401,1.4052776
07-19-2022 08:00:00,83.5,452.2437744,51.4443245,16.0813293,17.3575459,140.2071075,309.982605,309.9945679,66.3354874,258.6651611,252.4490051,110.8631516,14.7185545,7.2578278,1.9425768,2.1494918,6.257679,2.1398067,60.2554016,20.5135765,0,202.4918213,224.8267365,8.4125519,0,195.3025513,233.8186035,361.3782959,208.2555695,202.3316498,69.7834473,69.8249207,69.6800003,99.792099,269.0415649,231.3736267,206.5697174,269.0415649,37.2401619,24786.45898,1.869,332.5375671,31.627758,0.3518267,29.2800007,15.6499996,21.3799992,18.7800007,27.6399994,5.5764871,-0.2253889,40,0.1285,6.6821709,88.6837006,1.1024996,90.3727417,82.9400024,25.1552925,118.1999969,421.5018616,38.4527969,1704.859863,1288.573364,3029.406494,9.9689474,0.0221101,107.4905243,17.0878143,4.3565106,45.3530884,117.6478806,19.225193,52.7824211,1.8791209,5.9058661,424.5915833,63.8109398,62.3781357,465.0903625,942.7034912,0.7207642,1.1322038,1.3252264,1.2202315,816.9541626,866.3170166,343.7134094,4.5071545,341.5709534,342.5660095,92.1414261,546.0725708,541.7744751,96.8885574,26.5,5.8145785,463.8355103,1160.081421,4.3615279,0.0326192,4.2166739,4.6388068,2.8873079,0,326.4201355,Bad,52,82517.40625,47.9670448,506.20401,152.7577209,29.0516834,68,27.0724754,0,72.3014984,0,60,22.3999977,4.5179038,78.0054703,22.5,-379.837616,540.9541626,20.6367359,205.5380554,5.5221324,68.0485764,9.8114157,68.3394852,34.198658,10,42.4897766,353.4864502,25.4487762,35.7739639,78.3943863,2.0451214,1.0996668
07-25-2022 04:30:00,90.5,434.8123779,19.6187401,2.5061626,17.1345921,123.8099899,337.3895264,342.993988,69.6175079,262.9230652,247.8602753,110.2883911,15.8235579,9.6668034,2.0024779,2.4680324,6.2437243,0.4756122,69.7470856,3.4614394,0,247.0164337,222.3272552,1.5718842,0,217.3461914,242.5115814,410.4551697,206.3279114,247.1721497,70.6188431,70.6449356,69.4199982,121.6881027,260.7611389,215.2520447,206.9251099,260.7611389,29.8982697,8161.977051,0.05,343.8479004,0,0.2239321,27.2299995,15.5100002,21.3700008,18.4200001,26.8700008,5.0694203,-0.2245648,36,0.1245,0.9219513,90.8251266,1.1766785,23.8813686,81.7399979,11.8904047,112.3000031,359.407959,38.1368828,1390.656494,1130.886719,5324.279297,2.9945121,-0.0212393,Calc Failed,16.3999958,3.6644392,45.2468452,128.7634583,1.4752203,61.3516426,0.4182151,-11.6591206,429.1363831,0.3502647,60.1428947,475.9211731,929.8736572,0.2951059,-0.1762493,1.157359,1.3421379,824.9758301,860.6324463,355.2778015,4.4138565,349.3754578,353.4440918,81.6625137,506.9611206,502.8990173,82.3070831,26.3899994,5.8388567,430.0560303,1158.980713,4.4814358,0.8675059,4.987072,2.7871647,3.46734,-5,326.6940308,374.8886719,57.0040665,Bad,62.3845634,517.0211792,159.7440796,27.117382,68,22.9793243,73.7866058,0,0,60,22.3999977,3.567313,78.1866226,21.5,-322.0079651,439.8868103,21.6557522,201.3511963,5.5604324,66.1073837,9.7282581,65.1555405,38.9804878,10,39.681057,403.8751526,25.725174,36.1634293,76.2657089,1.7835357,0.9451554
07-26-2022 06:21:00,87.8,433.56,42.29,17.31,16.98,125.53,346.09,345.99,69.90,261.29,246.21,109.89,16.34,9.32,1.97,3.00,6.94,0.45,75.24,1.49,21.61,244.05,221.29,8.41,0.00,217.98,252.68,391.12,206.88,243.72,70.95,70.94,70.58,120.31,261.80,216.47,203.86,261.80,29.59,8152.07,0.00,348.17,0.00,0.33,28.24,15.58,21.25,18.58,27.87,5.06,-0.22,22.00,0.13,101.46,-84.75,1.14,23.75,82.02,19.17,111.10,405.51,38.00,1577.24,1227.84,5900.28,3.01,0.00,Calc Failed,21.15,2.48,45.20,128.30,0.85,66.30,0.42,13.24,410.00,76.33,60.64,488.39,925.83,0.59,-0.04,1.11,1.50,829.85,858.14,358.12,4.44,352.94,355.80,84.95,533.45,528.45,88.73,26.84,5.67,462.02,1149.55,4.42,-1.32,5.20,5.25,3.97,-5.00,331.81,373.37,57.44,Bad,59.39,527.71,161.62,27.82,76.00,23.12,73.97,0.00,0.00,60.00,22.40,3.56,78.23,22.00,289.74,-150.52,21.37,199.63,5.54,65.77,9.73,65.25,35.10,10.00,40.76,382.43,25.74,36.34,81.82,2.51,1.30
07-29-2022 06:00:00,93.1,430.8776855,51.3247185,20.396946,15.9728308,118.8988495,354.7799377,354.9938049,58.327076,261.4370728,244.0045319,108.8963699,15.4421854,9.8699799,2.6841872,3.0678749,6.6492152,0.5140608,75.6195984,0.0598908,0,243.4824219,224.2026367,8.4125519,0,214.6672211,290.2745667,394.6480103,208.0401001,243.4186859,70.6678543,70.7938538,70.7699966,120.0254059,261.0867004,216.5320282,210.4965057,261.0867004,28.9336338,15387.64844,0.106,348.7452393,-5,0.4036312,27.5900002,15.1999998,20.8799992,18.0799999,28.1599998,5.1075158,-0.2243525,32,0.1432,49.4414444,91.603363,1.118952,64.0441437,83.4800034,20.6431179,117.4000015,462.4337463,38.4403915,1604.965088,1285.362183,3147.870361,7.9826484,-0.0057587,Calc Failed,17.1406612,2.9057219,44.4917259,125.2823639,0.0466415,68.3384247,0.4622156,6.0752716,414.2522888,63.2263184,59.0760536,490.2700195,930.3539429,0.3779377,-0.1502241,1.2858542,1.42537,821.7822876,862.0047607,362.6390686,4.3972592,354.4624023,361.0919189,87.0252533,515.5162964,511.3386536,85.8707886,26.3799992,5.685225,446.2641602,1159.74353,4.3499312,0.1148659,5.2791481,3.9105823,4.0261717,-5,327.5926514,371.1090698,53.950882,Bad,64.1580505,516.8713379,161.8641663,27.0336571,71,22.4700108,73.6941071,0,0,60,22.3999977,3.6411142,78.1759109,21,386.0047302,-351.4565125,22.0090351,204.5847626,5.5313907,66.2163315,9.7100191,64.9530716,37.4666939,10,40.7184715,385.8605347,25.7217007,36.3282051,76.4209824,2.0349307,0.7231125
08-01-2022 03:00:00,91,423.1025696,24.2697773,17.9949665,2.4257667,122.175293,349.0776367,348.9938965,55.3967323,259.5132141,244.3164978,111.8578339,11.5163355,9.9561863,1.971895,2.8874004,6.4736042,0.7558171,76.9170685,0.1051234,0,243.7232971,223.4068146,8.4125519,0,217.3907471,275.9689636,388.8963318,206.3140869,243.5960083,69.7503586,69.9889603,69.8600006,120.1116028,264.0983582,226.9149475,210.0573578,264.0983582,28.5471287,8119.373535,0.001,344.5188599,0,0.346307,27.9300003,15.3100004,20.8400002,18.2199993,26.5300007,5.0991459,-0.2252066,24,0.1324,163.3748932,94.1408997,1.1031263,71.6994171,82.6800003,16.6080074,112,462.043457,38.5307732,1682.018555,1297.951782,6148.666016,9.0141659,-0.0060043,Calc Failed,16.5631752,1.7814307,44.4264793,121.2014313,0.1001981,68.5643463,0.6773419,1.96042,441.3475342,72.7903671,0.1626716,488.4776917,930.1029053,Bad,2.5926642,1.1209632,1.369104,834.0532837,864.5324097,357.1441345,4.4554348,350.2043762,354.7505493,82.5464401,507.6000977,503.5720825,80.0592499,25.0200005,5.7440987,428.9604492,1166.106934,4.5542445,-0.2158818,5.5485392,3.6187139,4.1079464,-5,324.8804626,383.3997498,45.0013161,Bad,66.70047,512.1068726,160.8862915,27.7665691,75,23.2927475,69.7482834,0,0,60,22.3999977,3.549619,78.0858536,21,474.5159607,-345.4277039,21.9217968,204.1199493,5.4754949,65.7803955,9.6660995,64.7213593,37.2909393,10,41.2443848,381.883667,25.6552486,36.4087791,86.3877411,1.7038442,0.738462
08-03-2022 07:30:00,90,452.0980835,34.1955528,7.4264078,19.0975056,121.7273483,348.2953491,359.9937134,64.6067581,260.7547302,242.8859406,107.8316879,15.408742,9.8409719,1.6943851,3.0305667,6.4762497,1.4035792,77.8882599,2.9898674,0.2941869,249.4893036,214.1139374,8.4125519,0,217.516037,274.3109131,370.1528015,205.8833923,249.2521515,69.8328476,70.0332947,70.1399994,122.9489288,265.5627747,226.5346222,198.4700623,265.5627747,29.3664017,15432.74902,0.353,348.6765442,0,0.3249904,27.6100006,15.6800003,21.4400005,18.6399994,25.6200008,5.0798526,-0.2246195,24,0.1265,85.5783157,-90.5465698,1.1268028,16.1099052,81.2300034,16.5854893,115.1999969,Query Failed,38.5923462,1455.33252,1206.186768,0,1.9871798,0.0019679,Calc Failed,16.1671429,4.0303111,45.0288086,123.4348145,3.3292906,69.5649872,1.2575573,5.6008525,415.6554871,96.7032013,64.4437866,494.5184937,944.0029297,0.7546622,-0.1666526,1.2403489,1.5876484,822.4708252,869.8613892,366.997406,4.4517632,353.9028625,363.375061,91.7760544,566.149231,558.4157104,93.3406448,24.6700001,5.8714423,465.5660095,1164.549072,4.8276424,0.5191494,3.8580353,4.4974151,2.5719151,-5,319.5431824,381.5243225,55.3074532,Bad,71.1693497,519.7979736,163.1368866,27.4241123,78,22.8400631,70.6560135,0,0,60,22.3999977,3.7010305,77.8032227,21,-599.382019,697.1861572,22.0283871,203.1269531,5.5210209,66.0911026,9.6758499,65.2790604,33.7094116,10,41.6576576,363.4291382,25.7780075,36.1881256,83.9171143,2.3410337,0.4559748
08-04-2022 06:00:00,89.4,434.2647095,51.4443245,17.8934765,15.477232,122.1429214,344.9026184,344.9939575,57.7668152,259.973114,243.2303925,107.0763245,15.9283361,9.3584528,1.7665389,2.7147655,6.2690988,0.7883056,74.8867111,0.1612524,8.8572302,249.7725372,213.9099426,8.4125519,0,221.1054993,254.586792,380.5603638,206.2042694,249.7314301,70.4698792,70.6013184,70.1699982,123.1279068,265.9782715,228.6976471,198.2875061,265.9782715,29.6543751,8178.370606,0.353,344.6972046,0,0.3796151,25.9300003,15.1400003,21.2900009,17.8999996,26.1399994,5.0749097,-0.2246791,25,0.1373,5.647469,-92.547081,1.104477,1.5791943,80.5400009,17.8096848,115.1999969,Query Failed,38.5434875,1586.349609,1284.132324,3212.682861,0.146429,-0.0269798,Calc Failed,17.4237232,2.7264895,45.6534958,125.6692734,0.1554694,66.2717896,0.6987199,30.6848946,414.8671875,63.4866371,56.236393,489.375061,940.6419067,-0.1310761,0.0500487,1.2202482,1.5929947,824.9654541,871.5491943,358.6192322,4.5025692,351.012146,358.0749207,81.0018158,532.5713501,527.6731567,82.6231689,24.7399998,5.8000135,471.3196716,1156.716919,4.7043877,-0.0133835,5.3925128,3.9099784,4.2880445,-5,318.0617981,382.0221252,54.8401985,Bad,63.9185829,510.4968872,162.8266602,27.5983658,75,23.0960655,70.8392181,0,0,60,22.3999977,3.5338781,78.0534821,21,-395.6037292,565.7745972,21.5057774,200.147644,5.5269828,65.916069,9.7846003,65.1788101,34.7765427,10,41.722023,373.15271,25.4059277,35.7040749,77.2937241,2.2189112,0.8687278
08-05-2022 08:08:00,87.6,461.72,51.44,17.87,18.47,125.54,353.01,351.99,57.64,258.56,242.53,106.62,15.75,9.83,2.19,2.79,0.24,27.54,0.40,4.01,2.05,237.39,222.87,8.41,0.00,215.96,283.78,396.16,207.84,237.27,70.45,70.64,70.27,117.02,265.10,223.66,209.37,265.10,27.71,15498.20,0.35,349.86,21.66,0.44,26.82,15.46,21.55,18.35,25.89,5.11,-0.22,25.00,0.14,17.24,93.53,1.11,1.38,80.89,28.95,112.20,446.31,38.62,1572.94,1279.14,0.00,0.15,-0.01,50.60,19.34,3.59,44.92,126.14,3.65,0.10,16.88,-32.56,399.51,92.49,64.01,496.81,941.16,Bad,0.22,1.35,1.62,827.15,865.12,358.33,4.42,354.81,354.83,86.57,559.75,552.62,86.84,25.12,5.99,434.78,1166.68,4.35,0.39,3.87,4.21,2.44,-5.00,325.21,376.35,54.56,35384.56,68.57,521.43,164.84,28.29,75.00,23.62,69.82,0.00,0.00,60.00,22.40,3.92,77.92,22.00,-465.61,562.01,21.54,199.42,5.59,66.18,9.83,65.25,36.51,10.00,39.98,388.29,25.26,35.36,71.42,2.52,0.92
08-08-2022 08:00:00,91.2,427.056427,51.4443245,16.0307503,17.6621189,126.7529144,332.5899658,348.9938965,55.7274513,257.9063416,245.0713959,106.7353592,10.6499281,10.5660028,2.0571749,3.5504456,6.7221365,1.1027182,69.0434418,2.7708139,0,245.5006561,221.9045868,8.4125519,0,211.8223114,202.8822784,368.8040466,206.3935394,245.5322723,69.9838791,70.0295258,70.0400009,121.0606003,267.6146851,230.349884,203.0503387,267.6146851,28.6784725,8150.08252,0.147,342.5802612,-5,0.3583506,27.7700005,15.8000002,21.4599991,18.7800007,26.5599995,5.0970569,-0.2246398,32,0.1147,73.8261871,-92.2902527,1.1022266,80.025177,82.8799973,15.6770325,112.9000015,Query Failed,37.5160408,1305.676514,1283.768433,6148.643066,9.9957771,-0.0138197,Calc Failed,14.5436535,4.5350227,44.2584152,123.3709869,3.7157376,62.7543983,0.9991202,17.5307026,415.2226868,67.5235367,59.4131889,496.3143311,926.2299194,Bad,1.5415726,1.1043581,1.5337193,817.998291,857.6486816,359.7414551,4.4516225,350.3992615,356.7937622,88.0055008,532.626709,524.3734131,86.8899002,25.1900005,5.447185,455.8919067,1175.197754,4.5017209,-0.5282356,4.4865379,4.9198318,3.1730516,-5,324.7364502,379.2465515,43.8038521,Bad,68,501.8616028,156.0062714,27.7204895,71,24.7644444,68.801239,0,0,60,22.3999977,3.5218241,78.0621262,21,541.7133179,-504.5647583,21.8107224,199.7979126,5.553215,65.7841797,9.6849489,64.9849243,34.4001198,10,41.4655266,361.4533081,25.1594944,35.4678688,83.1470413,2.513715,0.958481
08-09-2022 08:00:00,92.4,452.5185547,51.4443245,17.3668232,16.9571095,125.2846069,326.9420471,348.9938965,58.188221,257.4019165,244.8886871,106.8704147,10.9471035,10.9046402,2.066057,2.823698,6.1376839,1.1723162,73.2228928,92.9238434,0,250.0276184,223.0688934,1.5718842,0,215.3473816,234.8745575,395.2445984,206.5638275,250.0558777,70.1265869,70.218544,70.1600037,123.2612228,268.213501,231.0847626,211.8349152,268.213501,29.6035233,8171.79541,0.147,346.7943726,-5,0.4231203,28.0100002,15.2600002,21.2099991,18.2299995,27.0400009,5.0819626,-0.2248276,26,0.1402,0.976155,99.192894,1.1214931,80.1815109,82.4899979,24.6849556,118.0999985,Query Failed,38.5755272,1363.798096,1290.11438,6148.667481,9.9925299,-0.0066939,Calc Failed,18.9271355,2.9662628,44.51894,124.8112564,97.5286331,63.8467712,1.0250462,-37.9965057,414.3077698,83.8951874,61.4985886,490.1247864,918.6290894,0.1249034,0.2826842,1.2002935,1.4578792,835.5454102,844.0106812,358.6542969,4.4645138,353.9046021,355.8851013,83.7178726,532.7321167,527.845459,86.060997,24.9799995,5.1663156,421.2147217,1165.380737,4.2941813,0.8928939,3.6507721,5.1534619,2.2018375,-5,319.7778015,369.4784546,44.2989883,Bad,71,497.4491882,155.9005737,27.5953045,71,24.7999229,69.1538315,0,0,60,22.3999977,3.6371891,77.9327164,20.5,557.4060669,-516.2791138,21.6668339,200.6153412,5.5231476,66.1154709,9.7600813,64.8977509,37.7452927,10,40.6267166,386.0004272,25.0355186,35.2672005,77.7393723,2.0488267,0.740886
08-12-2022 06:37:00,92.1,388.26,46.28,16.64,17.00,122.91,337.80,348.99,76.01,287.44,241.75,105.22,16.59,9.91,2.13,3.84,7.41,0.56,69.10,0.10,11.24,245.78,221.45,1.57,0.00,220.18,248.63,416.06,206.15,245.63,69.71,69.58,70.42,121.04,258.26,224.03,204.76,258.26,27.59,8162.20,3.86,339.89,-5.00,0.30,25.87,14.36,19.87,16.93,26.03,5.01,-0.22,26.00,0.14,1.08,101.04,1.21,112.08,82.02,11.42,110.30,382.02,38.46,987.11,893.59,0.00,14.01,0.00,Calc Failed,14.65,3.56,42.27,125.38,0.10,65.91,0.55,14.81,406.96,63.87,61.98,488.96,914.47,2.60,-0.14,1.12,1.54,827.65,855.86,355.97,4.45,347.54,353.86,85.65,534.35,528.43,85.98,24.58,4.97,408.40,1162.36,4.07,-0.44,5.76,3.71,4.46,0.00,355.96,359.52,58.58,Bad,68.00,522.63,165.10,28.19,72.00,22.73,68.70,0.00,0.00,60.00,22.40,3.20,78.12,21.00,494.86,-432.56,21.85,193.58,5.32,64.04,9.77,67.11,39.09,6.00,52.03,416.83,24.24,34.24,65.05,2.05,0.89
08-16-2022 09:00:00,57.6,479.7520752,51.4443245,16.6830788,24.3948536,124.835228,338.4919128,348.9938965,68.2477875,291.6564941,241.5244598,108.1331558,16.1752396,9.8948298,2.5098019,1.7008677,4.9263568,0.6807286,76.8394012,17.2910328,0,251.8466339,221.5747681,9.1801052,0,222.6852722,243.4353638,410.8067017,206.5026245,251.9139862,69.7638092,69.8248062,70.2799988,124.1674728,266.3084717,226.297287,205.9669037,266.3084717,32.4190712,14446.9873,0.055,346.217804,13.3344536,0.2889079,27.1499996,15.4799995,21.1399994,18.3500004,25.8099995,5.0852408,-0.226386,26,0.1344,1.1780065,-91.856987,1.1314111,-2.0365386,80.75,8.0008144,111.0999985,Query Failed,38.5414925,1530.065308,1128.635254,3324.053223,0.2942438,-0.0002468,28.2418289,17.2408066,4.870728,44.4609337,123.4083328,19.3054848,62.3216248,0.5418917,-0.5394575,405.9709778,63.6850166,63.530983,489.1624146,944.4734497,Bad,1.2102066,1.2167606,1.4754771,830.2272949,863.0048218,363.2678223,4.4570389,350.7871704,358.9481201,90.3218155,541.0279541,534.2393799,90.4178009,24.4300003,5.6563926,488.8717346,1156.533691,4.3516941,-0.9135908,5.1132388,4.7881708,3.9241321,0,342.1078186,366.0262451,56.9178429,9363.917969,70,518.5150757,161.7827148,27.6034241,79,23.4783249,71.4783554,0,0,60,22.3999977,3.8828282,77.6959915,22,-208.0793457,377.0274353,21.3016033,198.7276917,5.2986183,64.1288452,9.7323503,67.194809,38.3456116,6,52.8451042,410.2368164,24.6975307,34.8909225,78.251152,2.1364424,1.0274422
08-17-2022 09:00:00,59.8,477.0973206,50.8261261,17.2028694,17.5951347,125.6284103,330.0737305,348.9938965,69.9969635,289.336731,241.5144196,106.4234772,16.2025318,10.2731905,2.2992077,2.5034938,5.5201144,1.1197853,75.8305054,3.2478061,0,251.5399933,225.2302246,9.1874704,0,227.1597137,284.4621887,410.4083252,207.7581787,251.6932678,70.5973434,70.468483,70.3799973,124.0039368,268.450592,232.1115112,207.9548187,268.450592,30.7610931,8151.369629,0.087,342.5427856,-5,0.3436198,24.3700008,15.4200001,21.0100002,17.9799995,23.5200005,5.0823698,-0.169833,29,0.1373,51.6072922,-90.6653442,1.0888805,23.7779675,79.7600021,20.7538643,110.4000015,Query Failed,38.2026672,1689.19165,1289.331665,0,2.9980552,0.4818989,Calc Failed,18.2907238,3.2332175,43.1891098,122.9279938,2.2532473,63.9519463,0.9551948,-25.2584839,406.809021,63.4830666,61.1223869,482.8017273,933.1583862,Bad,1.8936141,1.128047,1.5111879,820.6818237,849.6491699,355.441864,4.4059777,348.3107605,352.9622192,85.2931061,535.6488037,528.5574341,85.7234726,24.8500004,5.5080352,459.6508179,1159.224121,4.3889818,0.1073316,4.0708771,5.4668627,2.8808053,0,346.6199951,372.0164795,57.4505196,Bad,71,512.8447876,163.3240662,28.595747,79,23.7639103,69.4104843,0,0,60,22.3999977,3.8343415,78.1448135,21,-246.1423035,469.2490845,21.3929977,199.6662292,5.3094387,64.2104568,9.7794752,66.9562759,38.4994316,6,53.0982437,407.5542297,24.2394524,34.2670708,83.7998962,2.3359194,0.9338307
