Timestamp,RE test,#21 STEAM FLOW;,"RB21 Soot Blowers Steam Header Flow, PV","RB21 South Soot Blowers Steam Header Flow, PV","RB21 North Soot Blowers Steam Header Flow, PV","RB21 Primary Air Flow, PV","RB21 Secondary Air Flow, PV","RB21 Secondary Air Flow, SP","RB21 Tertiary Air Flow, PV","RB21 Primary Air Temperature, PV","RB21 Secondary Air Temperature, PV","RB21 Tertiary Air Temperature, PV","RB21 Teriary Windbox Pressure, PV","RB21 Secondary Windbox Pressure, PV","RB21 Primary Windbox Pressure, PV","RB21 Flue Gas Oxygen, PV",RB21 O2PCTMASSTHPT 1 MIN AVG;,RB21 TRSRAW 1 MIN AVG;,RB21 NOXRAW 1 MIN AVG;,RB21 CO PPM RAW 1m AVG;,RB21 SO2RAW 1 MIN AVG;,BLACK LIQUOR FLOW;,TEMP SBL TO STORAGE;,"RB20 Salt Cake Screw Speed, PV","RB21 Salt Cake Screw Feeder Speed, PV","Heavy Solids Concentrator Product Flash Tank Vapor Temperature, PV;",HEAVY BLACK LIQUOR FLOW;,STRONG BLACK LIQUOR FLOW CONTROL,STRONG BLACKK LQR TEMPER;,BURN RATE;,"RB21 Black Liquor Density Dry Solids (Transmitter A), PV","RB21 Black Liquor Density Dry Solids (Transmitter B), PV",21 LIQUOR % SOLIDS2 TTL AT 5:30 AM,"Recovery Boiler 21 Feed Black Liquor Flow, PV","RB21 Black Liquor Indirect Heater Temperature, PV;",SALT CAKE MIX TANK TEMP;,W SLT CAKE MIX TANK TEMP;,"RB21 Black Liquor Direct Heater Temperature, PV;",BLACK LIQUOR PRESS;,IGNITER GAS FLOW B,21 Boiler Burner Gas Usage RPT,"RB21 North Percipitator Inlet Temperature, PV",MAIN GAS VALVE DEMAND,"RB21 Furnace Pressure, PV",PUMPOUT SULFIDITY-CALCULATED-RPT,"PUMPOUT ""A"" TEST-RPT","PUMPOUT ""B"" TEST-RPT","PUMPOUT ""C"" TEST-RPT",SLAKER SULFIDITY-CALCULATED-RPT,SOUTH ESP DRAG SCR AMPS;,"Tall Oil Scrubber pH, PV",BOGOL TALL OIL TONS AT 5:30AM,BL KR BC RESID EA,BOILOUT TO WW BL STORAGE;,SOUTH YARD LIQUOR LINE FLOW INDICATION;,K1 Digester Extraction Factor-MIGRATE,"WEAK WASH SYNTHETIC FLOW, PV","Lime Kiln Clarifier 4 CE (Calculated), PV","SO-CHEM FLOW CONTROL, PV",KAPPA SC NEW,"WASH EXTRACTION FLOW, PV",EXTRACTION FLOW         ,LCL PUMP FLOW TO LCL HTR,"WASH EXTRCTION HDRS FLOW, PV","BOTTOM CIRCULATION FLOW, PV","CAUSTIC TO SYNTHETIC FLOW, PV",SODIUM SULFIDE MIXING FLOW,TOTAL NATURAL GAS FLOW TO 21 BOILER-MIGRATE,"RB20 Salt Cake Blower Pressure, PV",RB21 OPACRAWPCT 1 MIN AVG;,"RB21 Scrubber Fan Shower Flow, PV","RB21 Dissolving Tank Scrubber Fan Load, PV",RB21 CO PPM CORR 1m AVG;,RB21 NOXCORR 1 MIN AVG;,RB21 TRSCORR 1 MIN AVG;,21 RB FW/STEAM DIFFERENT;,"RB21 Soot Blowers Steam Pressure, PV","RB21 South Soot Blowers Steam Header Flow, OP","RB21 North Soot Blowers Steam Header Flow, OP",ECON EXIT FEEDWATER TEMP;,"RB21 Steam Drum Pressure, PV;",GEN BANK DRAFT LOSS;,SUPERHEATER DRAFT LOSS;,"No 2 Econ Draft Diff, PV","No 1 Econ Draft Diff, PV","Recovery Boiler 21 Secondary Superheater Outlet Temperature, PV",MAIN STEAM PRESS;,"RB21 South Percipitator Inlet Temperature, PV",NRTH ESP DRAG SCRPR AMPS;,"RB21 North Percipitator Outlet Temperature, PV","RB21 South Percipitator Outlet Temperature, PV","RB21 North Induced Draft Fan Amps, PV","RB21 North Induced Draft Fan Speed, PV","RB21 South Induced Draft Fan Speed, PV","RB21 South Induced Draft Fan Amps, PV",LK WL SULFIDITY CALCULATED - RPT,"RB21 Condensate Blow Down, PV","RB21 Feed Water Flow, PV;",FEEDWATER PRESS;,FEEDWATER CONDUCTVY;,"Recovery Boiler 21 Steam Drum Level, PV;",STM DRUM LEVEL TRANS A;,STM DRUM LEVEL TRANS B;,STM DRUM LEVEL TRANS C;,SUPERHEATER VENT VLV OP;,50# STEAM TEMP;,150# STEAM TEMP;;,"RB21 Tertiary Air Flow, OP",MAIN GAS HEADER FLOW B,"RB21 Secondary Air Flow, OP",TOTAL AIR FLOW;,SEC/TERT F.D. FAN AMPS;,PRIMARY F.D. FAN AMPS;,"RB21 Primary Air Flow, OP",21 RB PRI AIR / TTL AIR;,"Recovery Boiler 21 North Feed Black Liquor Flow, OP","Recovery Boiler 21 Feed Black Liquor Flow, OP",RECIRC FLOW;,BLK LIQ SOLID 50/50 TEST;,"RB21 Green Liquor Density (Test Sample), PV",RB21 Black Liquor Heating Value (#Steam/#BL)-MIGRATE,"RB21 Dissolving Tank Level, PV;",RB21 Dissolving Tank Density-Test,"RB21 Green Liquor to Clarifier A-Flow, PV","RB21 Green Liquor to Clarifier B-Flow, PV","RB21 Green Liquor Density, PV;","RB21 Dissolving Tank Temperature, PV;",MIX TANK AGITATOR AMPS;,"Recovery Boiler 21 Salt Cake Mix Tank Level, PV;",WST SLT CAKE MX TNK AGIT;,"RB21 West Salt Cake Mix Tank Level, PV;","RB21 West Salt Cake Mix Tank Level, OP;",STRONG LIQUOR TO CONCENTRATOR OUTPUT,STRONG LIQUOR TO CONCENTRATOR,RB21 SALT CAKE MIX TANK FLOW,HVY LQR TRANSF PMP 2 AMP;,HVY LQR TRANSF PMP 1 AMP;,HVY LQR STORAGE TANK LVL;,"RB21 North Soot Blower Motor Load, PV","RB21 South Soot Blower Motor Load, PV"
08-18-2022 07:00:00,75.9,459.7124634,18.6028004,0.0227576,15.5642405,124.2702332,328.341217,348.9938965,67.9744797,291.8265686,240.7642365,109.2627945,16.3093872,9.8117847,1.7101332,3.0649581,5.6700001,1.47,74.7381897,5.6602325,0,250.2153168,223.3506622,9.1911926,0,217.0747375,231.9208374,380.8763428,207.0116119,250.3583984,71.9043121,71.6658325,71.2399979,123.378685,259.4087524,231.0596008,210.1360321,259.4087524,29.343792,8153.866699,0.087,345.1131592,-5,0.3003364,25.8700008,15.04,21.5699997,17.8299999,24.8600006,5.0316005,-0.2279567,44,0.1451,15.4084949,-87.7450943,1.0799561,74.8784866,80.9800034,20.4309769,112.1999969,Query Failed,38.0538635,1675.04895,1288.839356,6148.607422,10.0045719,0.7620023,Calc Failed,19.9993324,6.0545473,44.5218811,122.5038681,4.6780353,63.7758102,1.2270156,-14.7436361,431.7631226,52.3368073,57.7204857,486.2868347,937.4836426,Bad,2.8141153,1.1143366,1.4835024,830.4712524,863.2544556,357.8421936,4.3716092,350.1963196,354.8867188,81.1746979,517.3308716,509.2383423,82.1289368,24.2299995,5.4771852,453.6138611,1154.949219,4.4044037,0.0247486,5.1218443,4.0469813,3.8450489,0,337.0725708,373.5976563,57.5027428,Bad,70,507.8535461,159.7231903,27.3505878,76,23.7788792,71.6935043,0,0,60,22.3999977,3.6741018,77.7351456,21,-365.9541931,520.9973755,21.6741657,202.1708069,5.3072987,64.1217575,9.6098461,66.9949951,36.0000687,6,53.8944778,378.0994263,24.7060299,34.773777,84.2177887,2.4181385,0.901158
08-19-2022 08:40:00,87.8,417.5545349,37.9803238,14.31565,11.7568092,120.2625046,321.4231873,348.9938965,69.0431137,290.7104187,242.2841949,107.4251404,16.3581676,10.0116091,2.4159336,3.0126593,6.3624711,0.6104942,64.0241928,26.1930523,0.6854619,251.2775269,223.7123566,9.1781874,0,219.7483978,240.4186554,380.3342896,206.6733093,251.4647675,72.0804138,71.8749466,71.7699966,123.8591461,259.0849304,224.7459106,212.6116638,259.0849304,30.1226425,8151.349121,0.087,348.4978638,-5,0.3785381,27.1700001,15.6499996,21.5699997,18.5799999,25.5400009,5.0305934,-0.2242716,44,0.1422,36.0817223,93.1025162,1.1122184,55.5386925,80.0599976,20.3499966,108.9000015,Query Failed,38.487545,1599.16394,1287.311035,6147.54834,7.9784837,0.8959069,Calc Failed,18.7899208,3.0237308,43.9558029,127.1826553,38.4985161,57.1167374,0.542839,-11.5711088,416.1874695,58.2814751,100,495.8295593,926.5540771,-0.0862003,0.0042909,1.0820525,1.4203312,819.9883423,861.367981,363.3274841,4.3982368,353.7023621,359.5393066,81.7405853,523.5252686,518.7150879,83.6255341,24.1900005,5.5119805,410.2344971,1162.522583,4.7427363,0.3668219,5.0162191,3.742785,3.7955027,0,345.1765442,377.9134521,57.5641251,Bad,67,497.3771667,161.8957672,27.9654369,67,23.4681835,71.7330475,0,0,60,22.3999977,3.3749938,78.0617599,21,-445.3454285,701.9676514,22.1190052,196.5040894,5.391479,63.8607826,9.9124088,66.9498138,36.5992508,5,54.1366615,377.0674133,24.4658566,34.2796707,74.3620758,2.2801147,0.995433
08-22-2022 07:00:00,66.7,447.3108826,46.4527168,16.326685,12.8671961,122.0602417,323.6711426,348.9938965,59.572567,288.8670959,240.2600708,105.4672928,15.716157,10.16539,2.3668616,2.8953445,5.7602,1.5691019,77.0927048,7.0145888,0,245.6895599,225.0509338,9.161972,0,227.2619324,300.7894287,378.740448,207.8079987,245.5299377,71.9995956,72.000473,71.5899963,121.118782,265.5476379,235.0632935,213.3851624,265.5476379,29.3486385,8154.487793,1.097,349.7204285,-5,0.3376001,26.9799995,15.5,21.2000008,18.3600006,25.6900005,5.0502615,-0.2244905,45,0.1304,0.6739912,93.1174469,1.1267525,63.6488838,82.3700027,5.0180669,109.6999969,Query Failed,38.7502441,1486.135986,1285.116089,0,8.0049076,0.0056093,Calc Failed,19.3500633,2.6346817,43.1419945,122.4241104,5.5535917,65.5499115,1.2999269,-4.7861218,404.9604187,71.9100113,88.2258835,496.3945313,940.1287842,0.4088125,-0.290456,1.1383392,1.4966367,827.4442139,867.5960693,361.1239929,4.4229741,355.7329102,359.7848816,85.5900803,523.9457397,520.0582886,85.2975388,25.0699997,5.7857938,447.9855957,1156.056519,2.9087341,0.0821486,5.4330316,4.0352011,4.1117454,0,343.1321106,380.0802307,55.6609764,Bad,70,492.5142822,161.0354004,27.6510334,72,24.2125492,69.1326065,0,0,60,22.3999977,3.6584115,78.0578003,22,-410.3807983,655.3799438,21.8957119,200.4099731,5.3869572,64.1048431,9.6202555,67.6044006,35.909996,5,53.3177147,378.0038757,24.337698,34.1914597,81.9370193,1.9956218,1.0109304
08-24-2022 09:10:00,90.1,473.7337952,51.4443245,17.1978798,15.5097609,124.406868,327.4367676,348.9938965,89.0539169,287.5863953,238.2197723,108.1890945,17.7031345,9.4300938,2.3948591,3.2023003,5.8191252,1.3029333,65.4324417,56.1875992,0,213.1746674,223.4450989,9.1473541,0,225.4201965,247.896637,395.7633362,208.1222382,213.310257,72.3975372,72.2096634,73.1500015,105.081192,269.578186,238.0940704,206.7725067,269.578186,38.779789,24881.67578,0.26,347.8681641,29.2222385,0.1798421,26.7900009,15.21,21.0499992,18.0300007,28.2999992,5.018858,-0.2256922,40,0.1314,0.6640056,-84.9067993,1.1199063,31.7242298,81.2900009,20.2166996,111.1999969,Query Failed,38.5627098,1738.216797,1279.154785,0,3.9909716,-0.0298366,95.8998642,15.6428347,3.2829337,43.3260155,123.1901169,52.9911346,55.5460358,1.129715,4.9470057,400.5198975,65.0463562,59.4348717,495.7107239,950.6826782,Bad,1.3293993,1.2363101,1.6554728,828.9407349,871.6842651,361.612915,4.359292,353.151886,357.0064697,85.2691498,561.5533447,556.703064,88.8173447,24.2999992,6.2730498,487.0490723,1150.45813,2.8948965,-0.4865445,4.9934225,4.6821165,3.8463573,0,335.4259033,376.772583,63,70662.39844,82,527.6932983,164.1804352,29.7765865,80,22.7757893,71.2937851,0,0,60,22.3999977,4.490344,77.4973907,21,445.3793335,-406.6007385,21.2371578,198.4131317,5.468751,64.0567169,9.7775421,66.8052902,37.9587212,5,40.406414,393.1330261,24.0363731,34.2902527,74.7769775,2.686049,1.0986609
08-25-2022 07:30:00,92.6,476.6330261,51.4443245,14.0070009,17.5314331,120.8994293,321.7304382,348.9938965,85.0087585,288.1483154,239.5822449,105.9638062,17.3718948,9.5431805,2.353827,2.8469324,5.7228765,1.3773288,73.8737717,3.3048253,0.1866208,243.6669006,218.4290314,9.1473541,0,219.4717712,219.8856964,381.1290283,205.8241882,243.6459961,71.215889,71.1214752,71.5999985,120.1087189,268.3474426,232.1170502,200.8288116,268.2937622,30.2076302,23856.50195,1.602,348.855896,-5,0.2748586,27.4799995,15.46,21.25,18.3799992,26.7999992,5.0649519,-0.2244377,26,0.1324,0.6507874,-91.2708054,1.0797158,1.5219446,80.4700012,17.5274296,111.1999969,Query Failed,38.6778564,1496.637573,1299.441284,4214.075684,0.3849183,-0.0011803,62.6261482,14.1255569,4.6242638,43.9781685,126.8434067,2.6708286,62.7587585,1.1576272,-13.1213226,420.7168884,99.9969788,57.9164734,493.1598206,939.7734985,0.0317926,0.3091973,1.3062346,1.5953687,817.9144287,857.6976318,362.8414307,4.3653545,354.9002686,360.1490173,87.9554214,551.0703125,545.7780151,87.425148,25.5100002,6.2277112,466.4540405,1167.671631,3.010879,0.2283052,4.0154033,4.7603164,2.6984878,0,336.2125854,380.578064,61.2123756,28289.47656,70,514.7264404,163.5785522,27.8614807,76,22.8813763,68.6987762,0,0,60,22.3999977,3.9312589,78.0092697,21,340.3659363,-233.9600677,20.9280834,191.859314,5.3606257,64.071373,9.7349968,66.8559952,36.0655174,5,40.8361473,377.7503967,23.9239998,34.1532898,76.1758728,2.3908136,1.1268791
08-26-2022 08:00:00,88.6,463.9902649,51.2945747,17.6722012,17.0994701,121.8368073,330.9672546,348.9938965,80.1728897,286.572113,238.5607605,105.9537888,17.2244873,9.4199629,2.4192357,3.2769463,6.6293321,0.8766608,65.6495514,0.0258221,0,231.3130798,213.2832794,1.5718842,0,217.5301819,234.8061066,396.538208,206.2027283,231.5748901,71.0756912,70.9670563,71,114.0825043,268.0522156,229.8994598,198.0319366,268.0522156,31.5900764,24534.86914,1.007,336.3731384,24.1418819,0.3014664,29.2800007,15.5200005,21.0400009,18.6000004,27.4799995,5.0416069,-0.2250754,30,0.1275,42.21492,-0.8188763,1.1360552,1.3799421,80.9199982,17.6015644,111.1999969,Query Failed,38.6648712,1573.361084,1286.979126,0,0.3628262,-0.0196065,69.3831558,13.9421043,5.1708922,43.5272751,122.147522,0.1495687,59.4379539,0.781024,19.4334641,377.2860413,76.8033981,62.8387642,489.2542114,935.1147461,Bad,-0.3430547,1.321613,1.7207599,825.9229736,857.3931274,360.003479,4.4491529,341.4304504,355.9079285,91.2284088,569.2890015,561.4196777,90.6874542,24.9099998,6.0612397,489.5385742,1162.262817,2.8120027,-0.3186673,4.394496,4.5448141,3.0063419,0,335.689209,375.2937927,60.190506,44331.78906,75,519.1412964,164.5532684,28.0947475,76,22.9289608,68.6506424,0,0,60,22.3999977,4.0573211,78.0110779,21,439.0393677,-306.1252747,21.0150814,197.0269012,5.4232397,64.6926804,9.798028,67.111763,36.5520287,5,39.6942329,394.300293,23.9444427,34.1006126,75.7327728,2.5369761,1.0016857
08-28-2022 07:00:00,0,409.8577576,51.4443245,17.3338165,18.471283,121.1057587,302.0726929,348.9938965,49.1458778,289.0728455,242.6365356,107.2297745,11.4757318,10.4785557,2.2453802,2.8661566,7.0142856,1.2557145,70.5284882,0,0,219.2700806,217.3371735,7.6339264,0,216.2991638,210.2953644,344.8911133,207.0481567,219.0984039,71.9322128,71.794426,71.5199966,108.0883484,265.8252869,229.9163818,207.6705017,265.8252869,28.7960491,8161.237793,0.295,328.5046387,-5,0.3358863,26.1900005,15.1400003,20.3899994,17.8099995,25.5799999,5.0523567,-0.2241793,30,0.1196,4.7261152,0.8874186,1.0903912,1.2628254,82.5400009,7.0036101,111.1999969,Query Failed,38.6150436,1492.282105,1291.358276,6148.603027,0.3687985,-0.0064462,Calc Failed,13.915575,3.4071515,44.1759338,122.0963364,0,65.4456177,1.1591233,-18.0496197,384.3928528,79.8182297,61.5152245,492.5404968,923.7827148,0.2289571,-0.3368644,1.1186008,1.4185344,822.1370239,860.6503906,357.1508484,4.4027357,333.5940552,352.1748962,81.659317,515.5950928,503.5321655,79.5408325,25.75,5.1843872,396.8245239,1177.37915,3.0233943,1.248715,4.1996574,3.2726839,3.0369823,0,346.2843018,380.5495911,44.9583817,Bad,73,460.6764221,153.9486542,27.5017471,75,25.6269379,66.9172668,0,0,60,22.3999977,3.7579415,78.2816315,21.5,309.1815491,-79.5551453,20.7166271,188.3931732,5.3964467,64.1108551,9.8018579,66.772316,34.2205238,5,42.8037376,341.6656799,23.9781132,34.0902138,71.9276047,2.2200186,1.07688
08-29-2022 05:00:00,89.4,394.7912292,51.4443245,17.4310398,16.9137287,123.4543152,294.7528992,348.9938965,48.8226891,285.3052979,243.2509308,107.1116867,11.6389065,10.6849318,2.4634595,3.0356467,7.0482798,1.31819,64.4770966,0,0,219.1068268,218.1016693,7.6339264,0,215.3200378,234.0530396,356.325592,206.1660461,219.0528564,71.6154175,71.5453491,71.5199966,108.0736389,267.3098755,232.8921509,207.5736237,267.3098755,26.2354412,8152.980957,0.295,326.1703796,-5,0.4366716,27,15.4899998,21.3299999,18.3700008,26.3500004,5.0448394,-0.2244072,30,0.1344,0.7468171,1.0540439,1.0978864,15.0257292,82.5899963,7.8430724,111.1999969,Query Failed,38.5667992,1668.439697,1292.990112,6148.682129,1.9976315,0.0035282,Calc Failed,13.7347279,2.8777096,43.7918434,121.1194763,0,59.6334648,1.2196325,-21.0869541,412.5907898,70.6572037,66.5201492,486.2620544,909.5904541,-0.1184106,0.0905439,1.1366366,1.3542999,830.1647339,849.8501587,348.8952637,4.517642,332.0211487,346.7203369,83.9244385,501.7982788,499.1304932,82.4088135,25.2999992,5.2388573,380.4228516,1164.388916,3.199405,0.3189977,5.1036177,3.4029822,3.7850728,0,351.0092468,382.0478516,45.2248268,Bad,73,455.5726929,155.7941284,27.9270821,75,26.4428291,64.4176636,0,0,60,22.3999977,3.6551397,78.1859589,21,554.2058105,-354.6141968,21.2049885,193.495224,5.3761606,64.0408783,9.7793379,66.9725876,33.8867035,5,42.0913582,353.8128662,23.6645546,33.7979698,72.5445404,2.2833152,0.9556758
08-30-2022 08:00:00,90.8,416.2208557,26.3404942,3.4277525,18.4712982,123.6137009,308.0467834,348.9938965,46.7164116,288.2638245,241.868515,107.4221649,13.1402025,10.1668758,2.3161144,3.6104009,7.1449432,1.3874714,61.7500305,0,95.200592,219.1685486,218.5471497,7.6339264,0,221.5653534,243.9628296,360.6257935,207.0805359,219.027359,71.2304764,71.2062225,71.4000015,108.029953,268.9984436,236.0227966,207.5556641,268.9984436,31.0726776,15003.22461,0.084,332.9989624,19.1905174,0.2414892,27.2900009,15.6599998,21.6200008,18.6100006,26.3799992,5.0062575,-0.2246605,30,0.1304,0.9476213,1.3798052,1.1164715,31.4342556,81.75,13.9848375,111.1999969,Query Failed,38.5186005,1817.559448,1283.363525,6148.417969,3.9955239,-0.0080711,38.850502,13.9111309,3.0124571,42.9995308,121.5577393,0,57.9555092,1.2866528,57.9101028,439.881073,99.9938202,58.4598961,498.4089966,923.1473999,Bad,0.800433,1.1216078,1.4051384,823.03302,859.0513306,357.5636597,4.4819002,338.6026917,354.4837646,82.7759399,507.8558655,505.2727966,81.8016357,24.6399994,5.5352526,477.0405884,1180.028198,3.1300859,-0.3668503,4.9580827,4.4152493,3.7686429,0,344.6444702,375.7823181,48,23958.14844,78,466.359314,159.6539459,28.5606441,75,25.7120934,66.6031876,0,0,60,22.3999977,3.809705,77.9974594,0,491.3339539,-350.7736206,21.0809917,199.0037842,5.3651242,64.2965546,9.8671675,67.2694016,34.0691261,5,42.1985664,357.5140686,23.7941608,33.8677597,76.3711243,2.1081052,0.8958458
09-01-2022 06:30:00,0,463.8887939,51.4443245,16.5980377,19.5322704,123.5734024,307.7097168,348.9938965,78.1197891,287.3870544,241.2554779,107.6606674,17.7198982,10.0773706,2.2051818,2.6570549,6.4052405,1.7692513,67.4384689,0.4639828,0,243.5531006,220.4409943,1.5718842,0,215.6085968,231.3287811,378.4265137,206.6063232,243.6188812,72.2118759,72.1292725,71.9499969,119.9978561,268.8821106,234.4857941,208.3896179,268.8821106,32.5383186,8169.27832,0.501,332.6365051,0,0.3508158,26.4300003,15.25,20.8099995,18,26.2099991,5.05305,-0.2251144,25,0.1275,0.9462323,222.0789337,1.1273637,79.8532944,83.1200027,17.9494076,112.3000031,Query Failed,47.7928963,1747.095459,1278.60376,3902.340088,10.0305338,0.0031295,Calc Failed,14.0432873,4.9908051,43.1405754,117.9385223,0.2832941,60.1916885,1.5754155,-20.6140804,405.0779419,65.8143692,61.6518707,495.536377,936.2355957,Bad,2.1288242,1.2904961,1.6324358,820.8119507,856.7044067,361.641571,4.3939028,337.8713074,358.0191345,90.8961639,549.6428223,545.3847046,92.113205,24.7099991,5.9393554,442.4000854,1153.428345,3.3213053,-0.0098171,5.2961226,4.1550798,4.0476427,0,341.0036316,374.8017578,62,Bad,78,497.564209,161.6453857,28.4072952,75,24.475256,71.5163574,0,0,60,22.3999977,3.8514407,78.0906677,22,-383.411438,521.1533203,21.0987587,199.9365692,5.4016318,64.1253815,9.8219728,66.8454514,36.6585083,5,41.0235863,377.01651,24.5845566,34.8585472,81.0336685,2.2674534,0.8480167
09-01-2022 07:00:00,93.7,456.2903137,18.071661,17.3820267,-0.0003048,123.2388,308.0101624,348.9938965,76.8853149,286.631134,241.2212677,107.4537201,17.7380409,9.9707518,2.2945445,2.8469837,6.2630706,1.5152282,65.9738541,6.7219467,0,243.2290649,220.8075714,1.5718842,0,219.1653595,238.2551117,380.1503906,206.7703705,243.2828217,72.2445984,72.1264267,71.9499969,119.8620987,268.9931641,234.3629913,208.3573914,268.9898682,32.3148346,8168.187012,0.501,334.9307861,0,0.2811847,26.5499992,15.3100004,20.9400005,18.0900002,26.2199993,5.0701227,-0.2245529,25,0.1314,0.685464,223.0550537,1.1231234,80.1303329,83.1999969,17.9228039,112.3000031,Query Failed,47.8382072,1793.608276,1294.751709,6145.969727,10.0176334,0.0077459,Calc Failed,13.9416571,4.5541787,43.9416504,119.2592773,4.0953445,58.1456108,1.3528057,-30.7014885,425.6221313,68.6502762,0.0094679,491.4073792,943.5237427,Bad,3.6527743,1.2130196,1.5656487,824.5296631,867.4104004,358.8368225,4.3804913,339.4689636,355.9187927,88.9180756,541.1428223,536.7328491,87.8715439,24.3799992,5.964241,439.7731018,1149.182861,3.327549,-0.3552268,5.6039195,3.9870169,4.3662701,0,342.0813599,374.5305176,62,Bad,78,496.4533997,161.5797424,28.4627895,75,24.3898621,71.3897934,0,0,60,22.3999977,3.8246677,78.1111984,22,-232.991745,422.2843628,20.8597736,198.2205505,5.3936543,64.219101,9.8946714,66.6475449,37.2908249,5,40.8501434,376.8526611,24.4986076,34.7068481,80.8799286,0.4176311,0.9723575
09-01-2022 07:15:00,82.8,432.7614441,51.4443245,14.9829407,18.8634148,121.3688736,307.7188721,348.9938965,76.5811462,285.9669495,241.3193817,107.3564148,17.8453693,10.2141113,2.5934227,3.2403932,6.5831409,1.9941858,64.643486,9.5977373,2.1698551,243.4863739,220.618576,1.5718842,0,217.3392334,235.3449554,379.5405579,206.877533,243.567749,72.1912613,72.0820694,71.9499969,119.937088,268.9051208,234.2854462,208.3491211,268.9385681,32.4128036,8161.073242,0.501,335.5400391,0,0.4122459,26.5499992,15.3100004,20.9400005,18.0900002,26.2199993,5.0509071,-0.2249894,25,0.1314,0.9162872,221.8694916,1.1202232,80.4007645,83.1999969,17.7214375,112.3000031,Query Failed,48.1302643,1756.987915,1292.064331,0,9.9964266,-0.0378573,Calc Failed,13.9640141,3.3622537,44.5627823,118.3602524,8.3517666,53.1174088,1.7857461,12.32512,411.4291077,61.9096375,61.2657204,493.3743286,936.2487793,Bad,2.6909041,1.1785408,1.9165578,830.6715088,867.8740234,359.9761047,4.4851327,340.0830688,356.3261719,97.5428543,555.0945435,548.8908691,100.7992172,24.3799992,5.9343657,456.5974121,1164.135376,3.3306708,-0.6142815,5.8991885,2.9480109,4.6412649,0,341.9486389,375.7462158,62,Bad,78,494.0065308,161.335022,28.3749943,75,24.3471642,71.3986588,0,0,60,22.3999977,3.6355686,78.0588837,22,-287.0780029,516.7020264,20.9126816,198.7380676,5.4910555,63.7071381,9.7778988,66.814682,36.8737297,5,40.980999,378.4127197,24.5619907,34.9367332,80.794342,2.1665506,1.1740067
09-09-2022 07:00:00,40.2,466.7861633,16.3918324,16.5230579,0.3418566,122.3727188,332.0110168,351.9938354,56.441864,305.7988586,274.440094,102.5018387,14.0700245,8.5164089,1.990716,2.0999453,5.1610713,2.9294643,78.0625839,8.3278875,0.4,243.4684296,220.5654297,7.6193085,0,226.1781769,216.9592438,349.8703613,203.4237213,243.3206329,70.5610657,70.5994339,71.8399963,120.0144653,254.8090973,222.197876,193.2554779,254.8090973,30.7556553,8154.281738,1.446,322.8092651,0,0.1688852,26.1599998,15.3199997,20.4899998,18,24.5799999,4.968132,-0.2240153,16,0.101,0.7833586,-343.9743042,1.1918224,64.2587662,83.8499985,13.2967176,112.3000031,Query Failed,47.901619,1250.729614,965.260437,2987.289795,7.9917526,0.7719059,Calc Failed,12.8641052,2.5878232,45.2147751,124.4531021,6.9550996,64.1143036,2.3965299,-1.3154267,427.8433533,74.0460892,0.0157117,438.2072754,943.8277588,Bad,0.5034395,0.2233095,1.0243969,814.9022827,865.9277344,339.4014587,4.4422021,326.1524353,338.6122437,77.390419,460.555481,450.5202332,75.8356171,24.2199993,4.4449134,459.3811646,1144.915283,3.3049269,-0.007037,5.3939953,3.9001484,4.1214547,0,336.7606201,374.4744263,59,Bad,65,497.1366882,156.9093933,27.3335152,41,23.8897705,70.2552719,0,0,60,22.3999977,3.8635061,76.9563141,20.5,-454.3078613,596.1604004,21.2510338,195.3591003,5.4813046,60.1424789,9.7677383,64.9091644,35.5344276,5,56.5197792,350.2648315,25.2435226,36.4526825,82.581131,0.4204833,1.2055905
09-12-2022 07:01:00,93.2,429.43,29.99,12.79,16.09,119.47,321.36,351.99,0.38,301.12,268.50,104.52,13.90,10.81,2.00,2.74,6.23,0.89,78.80,1.50,0.30,243.43,221.04,7.62,0.00,231.40,222.86,391.26,208.94,243.50,71.38,71.21,69.87,119.99,259.03,226.02,213.50,259.03,31.66,8169.76,0.33,337.56,0.00,0.32,27.23,15.63,21.15,18.51,27.07,4.87,-0.22,16.00,0.12,0.60,1.61,1.17,-0.62,82.44,8.05,112.30,31.32,45.09,1499.16,1277.95,3062.37,0.40,0.01,Calc Failed,16.90,5.75,45.60,121.00,1.11,68.97,0.78,-1.00,422.79,44.73,57.25,480.14,916.91,2.16,0.18,0.69,1.48,835.38,849.97,355.30,4.35,340.26,353.90,80.71,497.98,486.14,78.76,25.60,4.13,422.32,1170.35,3.21,1.37,4.57,3.22,3.03,0.00,351.11,382.35,50.00,Bad,60.00,428.30,159.54,27.84,54.00,26.90,73.62,0.00,0.00,60.00,22.40,3.55,80.15,22.00,-545.50,759.85,21.51,200.14,5.41,59.65,9.70,64.80,37.79,8.00,56.85,389.91,25.43,36.86,68.37,2.23,1.08
09-15-2022 07:00:00,83.7,390.0341797,51.4443245,16.7903938,17.3661518,116.8503342,306.9573059,351.9938354,5.9997458,296.5632019,265.4104004,98.5733185,12.0196524,11.1454086,2.0245399,3.8398616,7.0221725,0.7560862,66.1315536,1.8442132,115.8274002,233.4956512,219.8303986,7.6193085,0,229.2620697,226.1042938,386.0683289,210.7041016,233.7920532,72.8488159,72.7849655,71.8700027,115.1354523,257.4073486,226.4854736,213.1490326,257.4073486,28.6247387,8243.172852,0.359,336.3761902,0,0.450897,25.6499996,14.96,19.8799992,17.5100002,26.1499996,4.9128623,-0.2238666,25,0.1334,1.1514074,1.1901009,1.1443635,2.2492986,83.7900009,17.6533451,112.3000031,Query Failed,43.0605469,1353.901978,1287.224609,3023.799561,0.3474649,-0.0060163,Calc Failed,12.9312897,13.5950537,44.1692581,136.5830383,1.7158742,62.109684,0.7011518,18.7182865,407.2805786,65.3697281,55.5158501,479.2663574,885.6460571,2.7663069,2.6754274,0.9548525,1.2917852,829.5708008,827.4573975,349.4837036,4.3910508,340.8031921,350.4440918,77.6489182,472.8106995,466.7258301,75.1301804,24.5400009,4.0597029,408.369751,1171.440308,3.1015549,0.2220643,4.8665357,3.7550514,3.6810179,0,355.8583069,385.7189026,46,Bad,60,417.8753357,160.5574493,28.0145912,53,27.541996,71.6171112,0,0,60,22.3999977,3.3968005,78.2135773,21,288.4885864,-192.8531036,21.3895035,191.714447,5.3930545,61.939621,9.7508507,65.0510406,38.7934227,8,56.6804123,384.6080322,25.0195313,36.1018105,60.1737289,2.274761,0.9710063
09-19-2022 07:00:00,74.4,404.7812195,51.4443245,17.5657444,16.1815376,117.1756897,300.4830322,351.9938354,0.4218858,295.6573486,267.7305298,106.335701,6.6768374,12.3156872,1.9918635,2.8948989,6.198247,0.8294909,75.3754578,3.4957824,48.6802292,230.9306488,222.5206451,7.6193085,0,220.115387,235.3735657,368.7252197,207.6172791,231.0371094,71.1469955,71.4679184,71.0999985,113.9022064,260.823822,228.2451019,214.9502869,260.792572,32.9201431,8165.96582,0.15,338.9859619,-5,0.3976164,26.0900002,14.9700003,19.7000008,17.5400009,25.3299999,4.8731894,-0.2241669,36,0.1324,0.6398106,0.9388923,1.1383497,1.9489386,84.4499969,9.9830141,112.3000031,Query Failed,45.955162,1120.112793,1288.970703,3044.788574,0.3644239,0.0108686,Calc Failed,0.479955,7.6487732,45.7439041,138.9981842,2.1417603,66.6385269,0.7338321,-0.5578163,393.9088135,88.2503891,61.7928162,489.6561279,904.2728882,2.1350701,2.4351163,0.9522619,1.0760075,821.6515503,842.2398071,351.1830139,4.3572283,343.3928223,350.8922424,74.7380295,455.6027527,452.2139893,72.1293182,25.2999992,3.880899,408.0473938,1165.931641,3.2301478,0.4991984,3.7143874,5.5070119,2.4028199,0,349.9653625,389.626709,35,Bad,60,406.5407104,159.6620483,27.5540676,67,27.6254368,70.0942764,0,0,60,22.3999977,3.4875314,78.1980057,20.5,562.9615479,-331.7738953,21.8859158,195.0017395,5.3989034,63.9699326,9.8488083,64.9586716,38.1059303,8,57.4825211,366.7704468,24.9254265,35.8853188,61.7558479,2.4874518,0.7406954
09-21-2022 07:15:00,58,388.3045349,35.0941429,16.6366253,17.0103817,111.0848236,255.9900818,351.9938354,10.7131643,298.5867004,273.7108154,106.7773819,6.398006,9.537571,2.1064172,2.275454,5.7365637,1.9861574,78.2616196,4.8141685,2.7138586,202.8760986,218.7977753,7.6193085,0,219.9052887,211.240036,322.0210266,207.0862579,202.7368622,72.1132813,72.270874,72.6500015,100.0595398,260.5001221,228.2869415,213.7689514,260.4972839,23.5502701,8171,1.702,328.6378479,0,0.3176947,26.4899998,15.3299999,20.8400002,18.0900002,25.0200005,4.8709421,-0.2244647,39,0.1216,1.0113339,1.3223882,1.2252609,20.8998337,83.25,15.9227619,112.3000031,Query Failed,32.1065674,825.6638184,968.1965942,3135.85376,3.0019486,-0.0044258,Calc Failed,21.4652729,6.125526,46.0713882,116.2429276,5.1125507,61.5184975,1.7242376,-38.9001503,391.6375732,70.4319077,70.1879501,477.2216187,907.2984009,1.4853814,3.3777697,0.7142185,0.8510383,827.2575684,850.4069214,343.1034546,4.3393321,334.203064,343.5872498,70.8041229,405.8095703,394.2565918,66.3182983,24.7000008,3.0478663,353.740448,1163.769653,2.5429671,-0.1416775,4.549561,4.1825805,3.2901287,0,348.9718628,356.3799744,35,Bad,40,369.0878296,147.092041,26.8106728,72,29.4268627,62.7458916,0,0,60,22.3999977,3.8524506,77.7454224,22,-331.8152771,403.2424011,21.883419,198.689682,5.4395046,64.0903015,9.7398443,64.8711395,33.0912704,8,59.1345596,322.1838074,25.0805798,36.2256088,73.434021,2.2721605,0.9440432
09-22-2022 07:15:00,76.6,432.2210693,51.4443245,13.5350819,18.4943504,113.0527878,284.9096069,351.9938354,19.1034298,298.3573303,269.1013184,108.4324722,13.5620995,11.3550978,1.9106991,2.3512719,6.5143709,1.9803909,72.4470062,5.0496736,3.1639576,202.8138885,226.4163666,7.6327977,0,215.1542816,197.7025757,351.1854248,206.0138092,202.7620239,72.361763,72.6379318,71.9000015,99.965744,260.5544434,226.5357056,215.3546906,260.5544434,23.9419651,16185.20605,0.282,342.0978699,-5,0.3656483,25.0699997,15.3500004,20.9799995,17.9799995,25.3999996,4.9168544,-0.2248376,29,0.1244,0.5992367,1.2063878,1.1294965,48.0889511,81.0999985,19.808054,107.9000015,Query Failed,42.5576401,1093.606079,1292.408081,3010.208008,6.0087433,0.0115836,26.5013275,21.5713139,6.8780384,44.1265755,110.1795883,4.6885877,60.1383667,1.7260056,-2.9388561,398.8420715,99.9877396,64.0003433,485.9795837,920.5823364,0.6781111,3.4583752,0.972724,1.1501209,829.8944702,853.2855225,357.8120117,4.2996411,346.3303223,356.5469055,76.9160919,471.4646912,460.8256226,74.8580856,24.5499992,4.02354,435.1165161,1155.212158,2.6915894,-0.1407892,4.2121186,6.8680964,2.8031311,0,328.3210449,381.7179565,50,24000.84961,53,405.568573,157.0895996,26.8164959,72,25.5945225,64.0837402,0,0,60,22.3999977,4.2994881,77.9835968,22,-454.7385864,631.2858887,22.292057,202.7650299,5.3761549,64.3457718,9.6325521,64.7424011,34.3261795,8,57.9790611,349.9966125,25.2382793,36.3413696,71.5643387,2.5076945,1.3093188
09-25-2022 12:30:00,73.8,424.0013123,51.3875961,17.2678185,13.5092211,114.2540588,300.3322144,351.9938354,66.9463425,297.4806213,267.0273743,112.6680374,17.1445808,10.4539919,1.8142898,2.99843,6.3676105,0.6202172,72.4307785,1.7677625,61.8641434,247.7429504,228.5664673,9.1765747,0,211.2008972,250.9356689,404.0262146,208.5922852,247.6689148,71.9665451,71.8729095,70.9400024,122.1271286,250.4550171,227.0851746,216.2154541,250.5234985,31.1360817,8118.626953,0.061,351.2859497,0,0.3211664,26.5300007,15.6099997,21.4099998,18.4500008,26.8600006,4.8975625,-0.226443,41,0.1363,0.5300355,0.4795901,1.1444178,47.9812698,81.8099976,12.2571793,114.8000031,Query Failed,33.2317123,957.6195068,1285.849854,2955.639893,6.0204606,0.840176,Calc Failed,26.649065,5.6186209,45.3183899,124.9270401,1.5974854,64.1621094,0.5595157,-9.334033,396.7167664,65.0589447,99.9710464,494.4787598,913.0952759,0.1613738,-0.3089519,1.1470317,1.3694367,818.4610596,845.6141357,363.1866455,4.3872705,355.8554077,362.719696,84.8293076,515.5266724,508.9285278,82.3179245,25.0400009,4.3141046,419.3389282,1159.161987,2.7504482,0.1928113,5.3915286,2.2948306,4.0314083,0,342.3633118,376.932312,60,Bad,55,469.5472717,162.0540009,28.5213127,70,24.1279049,74.6941071,0,0,60,22.3999977,3.4773428,77.718071,22,-271.0509338,356.0202332,21.3361683,200.1269989,5.4291267,63.8829269,9.6506863,64.826889,40.0875397,8,56.0916748,403.8041077,25.2346687,36.3627892,67.2422485,2.2349434,0.9554745
09-26-2022 08:00:00,87,365.8722839,49.1915512,16.3856564,13.6397953,112.7780304,273.6085815,351.9938354,0.3906342,296.7366638,272.6416931,106.0546799,5.8250771,9.1247683,2.0061624,3.5650961,6.7978544,0.7633663,69.4813614,5.8940768,19.7813625,209.0776367,215.6057434,9.1473541,0,207.3532867,258.4963684,414.973938,206.9770355,208.9726257,72.4829102,72.4030914,72.0800018,103.0558014,254.93367,228.7599792,216.3537292,254.93367,35.5282631,8174.765625,0.061,335.5732422,0,0.3399082,28.2900009,15.8000002,21.7000008,18.8700008,27.9300003,4.9005318,-0.2248454,41,0.1304,0.8399387,1.1672674,25.607357,-0.8352181,81.8499985,3.2059579,115.3000031,Query Failed,36.8661728,0.3232421,-1.7242062,3233.891113,0.2802972,0.0189217,Calc Failed,23.0823269,3.8469541,44.7676125,125.965744,5.0733848,63.8468246,0.6922763,9.8523293,399.9610901,69.4112549,99.9982452,496.1148987,904.7342529,2.1578703,1.9885218,0.8634086,1.1013306,823.3162231,854.1229858,352.3564758,4.4762392,341.0041199,353.1739197,72.9777756,439.2025146,435.2338257,68.8456345,26.2299995,3.6072195,380.0852661,1162.664917,2.9898708,0.2066019,4.5287948,3.9361334,3.0795095,0,342.6922913,363.300354,35,Bad,45,376.4917603,149.6619873,27.9393024,70,28.9688892,71.1240997,0,0,60,22.3999977,3.5859818,77.7115936,21,-182.7257233,218.0184021,21.3244686,197.0736084,5.402144,63.8488235,9.8090611,65.044899,40.7216606,8,55.6161156,414.0214233,25.4895134,36.5420799,67.9345474,2.3151822,1.1788131
09-29-2022 06:30:00,81.8,429.191803,49.941021,13.448452,16.9382114,116.017067,290.8635254,351.9938354,43.7502098,288.6489868,259.4951782,88.8557816,16.0575542,10.0431252,1.8657022,2.7278695,6.0491838,1.3991835,79.4654541,2.5287344,0.4,247.7177124,225.4499969,1.5718842,0,206.1787872,241.0188599,405.9633484,209.3369446,247.537674,71.8746643,71.8233719,71.8899994,122.1232147,262.4294434,233.1566467,213.2594452,262.4177856,31.7718945,15609.25,0.249,344.2401428,0,0.4357068,28.3299999,15.3100004,21.1800003,18.3099995,26.9699993,5.0234656,-0.2232557,45,0.1334,43.3597679,1.5671943,1.147234,48.1103287,82.2200012,16.3556099,103.6999969,Query Failed,34.3831329,1015.000671,1279.950562,2950.861084,6.0104299,0.0120587,Calc Failed,27.1408024,7.0710378,45.0953827,125.0820618,2.3378305,68.8543625,1.2151453,-24.9978256,414.7336426,86.9576797,63.0958633,487.1644897,926.0482788,4.2960997,4.3926277,1.184305,1.3691229,830.2194214,858.4629517,360.7488403,4.5055046,347.7044067,358.5571289,82.0165558,506.2738037,498.79422,81.7710648,25.7099991,4.3497329,401.1663513,1158.51648,2.8378155,0.5127665,5.2451506,1.098897,3.8360858,0,337.289093,372.9957275,56,Bad,49,439.3137512,159.6463165,28.4836159,71,25.7752724,72.0687256,0,0,60,22.3999977,3.5222297,78.3282242,21.5,454.9481201,-345.8700256,21.6148434,196.1963196,5.5131421,64.1636581,9.7170763,64.7595596,40.4459724,8,39.305439,404.5605774,25.1896915,36.19944,61.9063416,1.6738851,1.2327701
09-30-2022 07:00:00,86.1,450.7789001,51.4443245,18.1381073,17.4651108,116.2651672,318.5516052,351.9938354,76.3879318,285.656311,241.7003479,86.4672546,17.7049541,10.510891,1.8228767,2.8524828,6.4557552,1.5594693,77.4324799,19.2789059,0.4,239.3489838,225.346283,1.5718842,0,201.1629639,253.9974365,405.4040527,216.1453552,239.2487946,71.3831329,71.3286133,71.8499985,118.0129852,263.828125,235.7480774,214.4762268,263.828125,29.7288265,15765.89941,0.687,350.1959229,-5,0.4227107,29.2399998,15.8599997,21.3400002,18.9799995,27.9500008,5.0413027,-0.2233345,45,0.1285,1.1108698,3.1730452,1.1376476,64.5098343,82.5500031,20.3340969,107.9000015,Query Failed,28.5216827,1009.64856,1291.035523,2933.046875,7.980042,-0.0090408,42.1496811,23.1589394,10.1729612,45.5877914,125.051651,11.9918842,69.0877609,1.384694,-10.5368443,407.1162415,90.5881653,60.6088905,498.7009277,927.9810791,3.3675921,3.1478269,1.3614751,1.5923738,823.9280396,853.1353149,367.3206482,4.6488066,352.85672,364.526001,87.9411316,551.3135376,539.34729,86.4219589,25.9599991,4.5623999,444.5391846,1152.757324,2.8864727,0.0792877,5.3000755,3.0718749,4.1129026,0,328.5966797,376.2922668,62,26493.43945,62,498.5003967,168.9857635,30.1495132,79,22.7389183,68.8311615,0,0,60,22.3999977,3.871552,77.7842331,22,335.1740723,-293.7664795,21.6608715,198.8613129,5.4936399,63.8088608,9.6581011,64.8974762,40.4993362,8,39.9705544,403.653656,25.2315922,36.2113152,71.4850235,2.385478,1.0959433
10-03-2022 07:30:00,86.9,458.7816772,48.0616989,14.0339108,15.7669334,113.8750992,309.50177,351.9938354,40.2482185,289.0749207,251.7176056,91.6563263,15.587863,9.6137867,1.9719005,2.8219953,6.37356,1.7872399,73.4167709,9.5356131,0.5917494,235.1819763,222.3486176,1.5718842,0,196.2142639,257.5327454,379.6156311,208.8210907,235.4411316,70.075798,70.0711823,69.6800003,115.970459,265.7096863,234.2720947,212.36026,265.7096863,29.3928719,15618.98926,0.784,350.2559204,20.5207291,0.3194853,28.4200001,15.4200001,21.1100006,18.4200001,28.3099995,5.0372629,-0.2229064,32,0.1236,0.5336638,94.2357864,1.1147232,53.2823715,81.9700012,6.0156531,106.1999969,Query Failed,33.5740395,541.3867188,1202.717163,2925.733643,6.0060515,-0.0163913,46.2909431,21.7357845,9.1905127,45.0560608,119.5022583,7.2325072,65.1106033,1.5774912,-39.2676048,404.2477722,57.8666344,59.5435486,498.2775574,933.1144409,3.1478288,3.9442489,1.2561457,1.5215938,822.1449585,856.7318726,369.4580078,4.4569178,352.8449707,364.8076477,87.7660675,538.4020386,527.5308838,87.3129883,26.9200001,5.8317676,428.0413208,1153.177368,2.8681436,0.54123,4.7740135,3.7978311,3.4184229,0,319.3040466,372.1439514,55,30302.09375,57,450.8733521,162.8716888,29.4647655,79,24.7449322,67.1011581,0,0,60,22.3999977,3.9046631,77.800209,21,424.5688782,-299.4144287,21.7213612,196.9603424,5.5008736,64.0832901,9.744689,65.2142258,36.9011002,8,40.6709824,378.1447449,25.1597691,35.8528633,76.0044708,2.082828,0.9110174
10-06-2022 07:45:00,87.2,450.365509,51.4443245,13.9473362,17.5017815,113.3562317,317.9646912,354.9938049,47.5091782,289.0403748,250.4195251,93.9292145,16.0106258,9.3225584,2.1434617,2.9504471,6.2828403,0.9585799,75.6950302,4.1841674,0.5,243.7979736,219.6230621,8.3979492,0,210.5998535,335.1113892,399.509613,209.022644,244.0688782,71.8108597,71.6601715,70.7799988,120.1698685,263.0875854,231.1659393,213.085083,263.0875854,32.7998428,8282.408203,0.145,350.0639038,-5,0.3057557,26.9300003,15.54,21.5400009,18.4400005,26.9099998,5.0301423,-0.223783,12,0.1245,0.9215859,1.166626,1.113549,23.9083443,81.4800034,10.0603237,101.6999969,Query Failed,37.293335,836.5111694,1293.002564,2960.137695,3.0038741,0.0000127,Calc Failed,21.7182293,9.7591953,44.2481422,110.3647461,3.5453141,66.7608643,0.8422657,-6.1686511,413.4842224,100,62.4537582,494.4850464,932.0858154,3.2255948,2.9815011,1.3260471,1.5214602,824.1589966,858.0615234,362.282196,4.6463194,353.0940552,357.7109375,89.8985596,549.6521606,537.5695801,88.9276123,26.8999996,5.6843214,437.9924316,1165.981934,2.6551414,0.037137,4.3187079,4.1264234,2.9237833,0,338.9889221,380.2048035,56,Bad,58,465.3616943,164.1465302,30.2947044,82,23.8193169,72.9305496,0,0,60,22.3999977,3.7608399,78.102066,21.5,-324.9816589,560.0274658,21.8964443,202.7773285,5.5538073,63.7054443,9.689786,64.7747345,39.9720039,8,39.8212624,396.8334351,25.6357231,36.8813705,85.2586899,2.2200933,1.1909248
10-07-2022 07:15:00,84.6,462.7239075,51.4443245,18.403368,18.0865307,110.7507019,321.3306885,354.9938049,11.0285482,291.0875244,249.9674683,92.684494,14.8115168,9.482317,2.936192,2.2404747,6.3497849,2.0138826,61.5897636,4.0328045,114.6735916,223.3814087,221.6740417,8.3979492,0,193.7877045,244.7079468,373.8057556,209.5674438,223.2800598,71.1565399,71.0503006,71.1500015,110.0922012,265.8345947,233.2323456,215.3100128,265.8345947,28.0364113,15535.6582,0.084,348.381012,24.9505997,0.4340727,28.0699997,15.5900002,21.2299995,18.5699997,27.0699997,4.9778385,-0.2236858,21,0.1177,1.3042735,94.6634903,1.1155165,63.8313065,81.9199982,20.3625488,111.1999969,Query Failed,37.54105,888.7005005,1284.675049,2912.05249,8.0004702,-0.0180562,65.4868927,22.1997356,2.0971963,47.9399147,128.7350159,3.7228718,51.0150375,1.6808792,9.7374725,402.9929199,84.2650909,65.1195908,494.872406,932.109375,1.6144781,4.6009502,1.3146416,1.435382,831.7786255,854.9790649,361.5528564,4.4100218,351.7680969,357.6650085,88.2323532,532.7687988,529.3804932,86.9882584,25.7299995,5.4107985,481.7966309,1152.921509,2.9747813,-1.1622171,5.1301179,6.0406628,3.7392714,0,343.473877,381.0342102,53,49793.91016,60,429.2133789,164.4113159,28.9149723,82,24.6497078,66.4905777,0,0,60,22.3999977,4.1759005,78.6003036,21,-329.323761,491.0480652,21.8695507,195.0367432,5.5192375,63.8521729,9.692359,64.9667053,36.7042122,8,41.1382713,372.8614197,25.250145,36.3882141,85.4538651,2.1886723,1.0153584
10-10-2022 07:30:00,85,474.7095642,45.9303932,17.4435425,17.0072193,117.5765305,319.1445007,354.9938049,79.8365479,286.3988647,249.0437012,88.7581406,17.3502407,10.2030764,2.0494239,3.0063891,6.259582,1.6197015,72.920372,18.7456055,0,247.8525391,221.2276306,9.1327362,0,180.5534821,278.9978638,388.0878296,209.3480835,247.8400726,70.1945419,70.1086731,69.8199997,122.1147919,265.7186584,237.4451447,215.1035004,265.7919617,34.5043144,25292.36719,0.761,359.4924011,-5,0.3133726,28.5599995,15.7200003,21.3600006,18.7700005,27.6100006,4.909852,-0.2236123,45,0.1255,0.7413318,95.4134827,1.1107683,96.2103958,82.1299973,20.4101219,112.0999985,Query Failed,34.7544479,1071.350098,1286.914063,2925.363281,11.9845333,0.0090922,52.1161804,22.3223457,10.1843176,47.8837852,121.6823654,11.4194975,64.252327,1.4061627,-42.6256943,403.1457214,74.2685089,60.5492401,505.0116272,949.1374512,2.9605708,3.7543876,1.4940213,1.6732849,826.328125,869.4349976,370.5644836,4.392818,363.1803589,366.6296387,96.1795731,583.994812,572.6262817,99.6682053,25.3999996,5.5736494,437.6330566,1153.116943,2.9996939,-0.7892084,5.4068327,4.8717513,4.0541949,0,337.4306641,380.5176697,61,26953.86719,67,504.1361084,165.9051056,28.6415424,88,22.8908443,70.2692795,0,0,60,22.3999977,3.9198847,78.4362564,21.5,-339.5415344,508.0244446,21.6317043,197.4736176,5.5035367,66.3054276,9.6102629,65.1240234,37.5173264,8,40.4390411,387.7438049,25.1678295,35.9557457,78.7834549,2.1018984,0.9735468
10-11-2022 07:20:00,88.1,499.0319214,51.4443245,16.8106117,16.785778,115.3996048,320.3364868,354.9938049,73.2707672,286.9978943,248.125061,89.7932968,16.962389,9.845026,2.5827711,1.8986317,5.4087815,2.1837397,70.6838989,47.4292717,0,237.3161774,221.6994019,9.1447592,0,178.9052582,249.9768066,381.5093994,208.6870422,237.2668762,70.76651,70.7745819,70.3600006,116.9278336,266.8353271,238.3692322,215.2079468,266.8353271,28.8773193,25218.64063,1.586,351.0095215,26.4257259,0.4670977,27.1700001,15.6099997,21.2000008,18.4899998,26.5,4.9663057,-0.2234825,45,0.1226,1.1772782,94.5232315,1.1171578,96.3587723,82.1500015,23.1781979,109.5999985,Query Failed,39.7763519,1060.946899,1281.351685,2895.737549,11.9725752,-0.0236047,81.3932037,21.9431553,10.1236048,46.561306,120.6007614,38.3099861,59.6411324,1.8172998,-18.3769341,400.4786072,73.1549377,65.245163,498.3744812,959.5961304,2.1980622,4.1533866,1.5713173,1.7033818,823.418335,872.4264526,363.2033081,4.4559984,356.6029053,359.8702087,96.2324371,592.0942383,580.4960327,99.5494614,25.4099998,5.6447735,486.2542114,1153.965698,3.027287,0.0507627,5.3482547,2.8238461,4.0635352,0,338.2563782,380.8211975,60,55640.35547,64,495.7799988,166.9305878,28.5378094,88,22.7263489,66.5720215,0,0,60,22.3999977,4.2375197,78.5020447,21.5,426.4364014,-381.7414246,21.7330437,200.5957184,5.4715672,66.0627899,9.7158346,65.0902405,37.2002335,8,40.8610687,377.5329285,24.9977016,35.6666374,83.6558304,1.7249466,1.1670089
10-12-2022 07:30:00,90.5,488.3795471,49.5948486,13.3526249,16.7766724,114.0426788,323.8770447,359.9937134,74.9331741,290.5737915,251.8880005,101.651886,17.5143642,10.0048876,2.0332456,2.45631,5.7296858,0.9693714,78.2072372,11.6369829,0,236.4784851,218.3904572,9.1473541,0,186.5208282,245.8147888,374.2671204,208.628006,236.4488525,71.7492599,71.522789,71.2200012,116.6275864,261.674408,227.3860626,208.3699188,261.6752014,30.9223919,15498.65625,0.952,352.6765442,23.1688423,0.4481814,27.1499996,15.71,21.5100002,18.6299992,26.4799995,4.9467907,-0.2242548,27,0.1128,0.8524458,-93.5499115,1.1620601,64.1293716,82.4300003,26.4377499,121.3000031,Query Failed,37.5858421,895.3165894,1168.258789,2907.019531,7.9993372,0.0028903,56.4601097,22.0652161,10.201664,47.0493889,116.8498535,9.9303169,66.3105316,0.8182579,25.0750332,410.5535583,100,60.0290337,498.9362183,954.1973877,0.267378,-0.3290801,1.468841,1.6766022,829.8548584,870.6707764,363.0885315,4.326467,358.1659851,359.2509766,95.9958801,584.2089844,579.8377686,97.8153152,24.6100006,5.7055035,521.5629272,1152.124512,2.8460953,-0.67295,5.0543327,4.6853971,3.9097259,0,336.601532,381.5576477,60,40628.84375,66,499.2935486,167.1914063,29.0622559,88,22.5292702,72.2941971,0,0,60,22.3999977,4.1680417,78.4048843,21,430.8299866,-368.8151855,21.6161308,204.5909576,5.4348969,65.8834229,9.5364037,65.1783371,34.7086182,8,41.2143173,370.835907,25.7378674,37.0371323,77.7999039,1.7101817,1.2098663
10-14-2022 10:30:00,73.5,355.2658386,48.7097931,18.2141781,15.396574,117.1900177,289.0001221,359.9937134,0.3972124,289.9624939,257.6584167,96.7771454,10.1064243,9.8124609,1.9210505,4.2614694,7.6719685,1.7695079,60.8874168,0,0,212.8165131,205.8437805,9.1327362,0,228.723587,182.2359772,300.4078979,205.5464172,213.0335083,70.0059891,69.3713226,70.2600021,104.8989868,264.0135803,230.6536865,190.7903137,264.0135803,30.9362659,33939.03125,4.2340002,324.54422,41.7000694,0.4017118,26.2900009,15.2399998,21.0699997,18.0100002,25.6100006,5.0353909,-0.2251144,22,0.0735,7.2967863,-271.1767273,1.2735698,1.8900667,82.7200012,14.9997454,117.6999969,Query Failed,37.5273209,555.9503784,645.1843872,2913.534912,0.3065682,-0.0279676,175.4358368,21.7379894,6.7320457,47.264637,109.6673813,0.0175643,59.6065369,1.7248366,1.0921222,400.2779846,74.2306595,60.8643532,446.1881104,913.6646729,3.0242882,-0.3216166,0.7602957,0.8864052,819.947876,861.0696411,336.8197021,4.5781746,331.9970093,335.328125,69.0597153,412.4431763,401.4569092,67.188118,25.5300007,4.5907011,360.9614258,1165.783081,2.3142452,0.4201148,5.1419659,3.3316526,3.8562088,0,348.8406677,381.6844482,43,142164.1094,50,394.8021851,154.5967407,28.9128075,80,29.0861797,64.5661163,0,0,60,22.3999977,3.3774636,77.3938599,20.5,248.0654144,-114.1821518,21.5737934,186.5449982,5.5434752,73.2055664,9.5115671,64.8406219,28.9809093,10,44.493866,292.5839539,23.2565231,33.6848335,69.2229996,2.2329512,1.199147
10-17-2022 04:30:00,85.8,414.3881836,51.2943344,16.7720699,15.4375153,116.487915,316.7131958,359.9937134,0.3984483,290.0570374,249.7901917,101.5602951,6.3921781,9.6249294,1.9280756,2.5289145,5.9911251,1.0377496,75.8197784,0,0,203.6555634,212.6280365,8.3739758,0,225.2301178,186.1445007,298.4588013,207.5335999,203.6913147,70.8924103,70.1924133,69.8700027,100.3583527,262.8002625,223.1320953,210.2021027,262.8002625,35.8099365,24992.46875,1.33,334.45755,-5,0.2970572,26.3199997,15.5799999,21.3500004,18.3899994,26.5200005,4.8976965,-0.2240153,22,0.1177,0.7946512,0.9702609,1.1357507,1.572506,81.4899979,5.9842477,117.6999969,Query Failed,40.8624573,1016.904114,1291.93335,2851.990479,0.2025609,0.01765,78.2361984,22.147789,8.3764887,49.2837868,121.0509567,0,65.6438904,0.8912214,-7.5964856,408.316925,65.7812805,57.8037682,470.1846924,935.2249146,Bad,1.5416195,0.963661,1.3175938,820.9212036,871.1697998,348.2882385,4.4418864,341.3351135,347.4020996,77.938324,473.3833923,469.1387329,76.0228577,25.9699993,5.0103951,411.771759,1158.913818,3.4019725,-0.0706544,5.5043516,3.0517139,4.1036148,0,334.5469666,376.3940735,35,52680.92188,60,419.8450012,156.1419067,28.0096397,80,26.9461441,71.0322113,0,0,60,22.3999977,4.1532569,78.3136139,21.5,346.9469299,-227.7807922,21.5635128,194.7671967,5.631968,73.2767639,9.7155485,64.9883118,29.3965321,10,45.3218307,291.7580566,26.3297615,0,84.4433823,2.4412537,0.9906886
10-18-2022 06:30:00,87.6,475.5106812,47.3686409,18.3158798,17.4549694,117.2507019,314.5484314,359.9937134,30.9239159,284.0899963,242.6138,83.2449875,12.5349684,9.0693445,2.08588,1.8127424,5.5339365,1.1384974,73.0701752,84.3948517,5.8708491,228.1146698,212.3403015,8.3979492,0,225.0852051,226.7767487,384.3536072,206.3628387,228.0713806,70.392746,69.7434998,69.9700012,112.3439941,261.8601074,230.6893311,204.7995911,261.8601074,27.4178295,25402.35938,0.659,343.378479,28.8656788,0.3156759,27.3899994,15.3999996,21.3199997,18.3199997,26.8899994,4.9922628,-0.2238077,42,0.1206,1.3478504,1.6931983,1.1362202,16.3299294,80.9800034,21.3441811,117.6999969,Query Failed,37.2781143,1105.216797,1289.954224,2907.22168,2.0009027,0.0075664,96.6225128,22.7726402,9.8926611,49.7016144,122.0493774,106.8893204,60.8757935,0.9503968,0.6162212,392.9318848,72.7902374,61.1966629,485.3444519,950.604248,Bad,5.3273678,1.2227221,1.5185565,825.8980713,869.390564,361.7926636,4.5166998,349.5004883,358.8746948,83.9961014,532.522583,520.8652954,84.1120529,25.4099998,5.653275,492.1274414,1153.408936,3.3976073,0.3040437,5.0691833,3.8774841,3.7549143,0,331.9544678,375.2230835,47,70399.96875,55,450.305542,161.6721344,29.3934975,85,25.8584442,65.5461426,0,0,60,22.3999977,4.2368417,78.268837,22,-203.482666,269.8327026,21.4067326,195.4003448,5.6146693,72.7214508,9.6668425,64.859787,36.056015,12,40.5996094,370.3489075,24.1428413,34.4113541,78.8693924,2.1151576,1.2616559
10-19-2022 07:40:00,82.4,415.902832,36.2569466,17.2117138,8.6739035,120.6518936,292.1545105,359.9937134,0.538996,278.0985413,242.4764862,71.7729645,9.1931391,8.9379597,1.6154094,3.6232033,6.4676175,1.415956,72.5101547,21.6983376,0,213.6127777,209.3452301,1.5718842,0,222.9278107,194.3648987,284.5544434,206.8880768,213.5618591,68.001358,67.4454117,69.5299988,105.2965622,266.824646,231.9190521,197.3455811,266.824646,35.3138657,25691.87305,1.6160001,336.2281494,32.2172623,0.2645577,27.4099998,15.5200005,20.8700008,18.3799992,26.9500008,5.0050273,-0.2209558,42,0.0951,1.2353046,-90.7558594,1.1762559,2.0619931,80.0999985,15.5370665,117.6999969,Query Failed,40.6470642,949.6674194,1135.38916,2952.20874,0.4400646,-0.2358429,116.2911606,22.8052063,8.7923355,49.2229309,122.6975708,15.1692057,65.8654022,1.2808626,4.022954,417.7366028,66.7854996,81.0947113,483.9319763,931.4226074,Bad,3.0125024,1.0275697,1.2491778,822.3397827,865.921936,350.9229126,4.6658707,342.256897,348.6343079,76.5174561,464.0890198,461.7756653,75.0640335,25.8799992,4.9071755,431.8027954,1152.24707,3.2307916,-0.9407002,4.797318,5.4225307,3.5857816,0,326.7637939,373.2747192,41,90637.125,49,402.180542,155.7088928,31.0425968,86,28.8141384,65.4354858,0,0,60,22.3999977,3.940902,78.5240631,22,-321.8813782,468.3734436,21.6777744,199.2263794,5.4542947,72.688118,9.9205818,65.0595169,29.7349339,5,45.3086052,283.3995667,23.3177567,33.5176811,82.9624405,0.5846284,0.7713212
10-20-2022 07:30:00,83.7,416.6353455,51.4443245,14.066246,18.3626289,117.3033066,288.8199158,359.9937134,0.2812577,278.4666138,243.7557526,72.2947006,9.1387587,9.2082691,1.808679,3.295913,5.9967933,1.4351896,75.9616165,19.579134,0.3602026,213.3996735,206.8853912,1.5718842,0,229.4293518,199.696167,290.303772,207.2738495,213.5504608,69.0628586,69.0553589,68.1100006,105.1864319,267.2801208,232.5975494,207.932785,267.3181152,37.2036896,25623.35156,2.099,335.3238831,31.9945621,0.4237261,26.2900009,15.2700005,20.7700005,18,26.1000004,5.0050755,-0.2228136,42,0.1275,1.0009232,99.6133194,0.9620048,1.8094316,81.9100037,13.5000772,117.6999969,Query Failed,36.3001518,548.8231201,964.2583008,2910.687744,0.3892461,1.2647865,115.7165375,23.1994705,9.3228331,48.7656593,121.0793152,14.0079021,65.6524506,1.2357357,-23.2324123,412.7355347,58.879528,58.8882141,477.6026001,928.8713379,4.3950815,4.2145162,0.9429266,1.1692766,824.8304443,863.124939,348.4667969,4.6276665,341.4307251,346.3245239,76.6552505,459.6708374,453.3251648,75.0237122,25.9599991,4.8354864,397.8596497,1162.098633,3.2001042,0.7628875,4.5895004,3.600229,3.4076524,0,322.8839417,374.2935486,40,88864.71875,49,395.5750732,155.6826935,29.9683189,86,28.6291084,66.7102814,0,0,60,22.3999977,3.9727254,78.5355225,21.5,-264.6373291,418.7012024,21.6934242,192.0007782,5.531714,73.3270416,9.9406996,64.7550583,30.9015713,5,45.2102852,290.0925598,22.8482342,32.9249954,75.4653168,1.8735631,0.7909577
