Timestamp,RE test,#21 STEAM FLOW;,"RB21 Soot Blowers Steam Header Flow, PV","RB21 South Soot Blowers Steam Header Flow, PV","RB21 North Soot Blowers Steam Header Flow, PV","RB21 Primary Air Flow, PV","RB21 Secondary Air Flow, PV","RB21 Secondary Air Flow, SP","RB21 Tertiary Air Flow, PV","RB21 Primary Air Temperature, PV","RB21 Secondary Air Temperature, PV","RB21 Tertiary Air Temperature, PV","RB21 Teriary Windbox Pressure, PV","RB21 Secondary Windbox Pressure, PV","RB21 Primary Windbox Pressure, PV","RB21 Flue Gas Oxygen, PV",RB21 O2PCTMASSTHPT 1 MIN AVG;,RB21 TRSRAW 1 MIN AVG;,RB21 NOXRAW 1 MIN AVG;,RB21 CO PPM RAW 1m AVG;,RB21 SO2RAW 1 MIN AVG;,BLACK LIQUOR FLOW;,TEMP SBL TO STORAGE;,"RB20 Salt Cake Screw Speed, PV","RB21 Salt Cake Screw Feeder Speed, PV","Heavy Solids Concentrator Product Flash Tank Vapor Temperature, PV;",HEAVY BLACK LIQUOR FLOW;,STRONG BLACK LIQUOR FLOW CONTROL,STRONG BLACKK LQR TEMPER;,BURN RATE;,"RB21 Black Liquor Density Dry Solids (Transmitter A), PV","RB21 Black Liquor Density Dry Solids (Transmitter B), PV",21 LIQUOR % SOLIDS2 TTL AT 5:30 AM,"Recovery Boiler 21 Feed Black Liquor Flow, PV","RB21 Black Liquor Indirect Heater Temperature, PV;",SALT CAKE MIX TANK TEMP;,W SLT CAKE MIX TANK TEMP;,"RB21 Black Liquor Direct Heater Temperature, PV;",BLACK LIQUOR PRESS;,IGNITER GAS FLOW B,21 Boiler Burner Gas Usage RPT,"RB21 North Percipitator Inlet Temperature, PV",MAIN GAS VALVE DEMAND,"RB21 Furnace Pressure, PV",PUMPOUT SULFIDITY-CALCULATED-RPT,"PUMPOUT ""A"" TEST-RPT","PUMPOUT ""B"" TEST-RPT","PUMPOUT ""C"" TEST-RPT",SLAKER SULFIDITY-CALCULATED-RPT,SOUTH ESP DRAG SCR AMPS;,"Tall Oil Scrubber pH, PV",BOGOL TALL OIL TONS AT 5:30AM,BL KR BC RESID EA,BOILOUT TO WW BL STORAGE;,SOUTH YARD LIQUOR LINE FLOW INDICATION;,K1 Digester Extraction Factor-MIGRATE,"WEAK WASH SYNTHETIC FLOW, PV","Lime Kiln Clarifier 4 CE (Calculated), PV","SO-CHEM FLOW CONTROL, PV",KAPPA SC NEW,"WASH EXTRACTION FLOW, PV",EXTRACTION FLOW         ,LCL PUMP FLOW TO LCL HTR,"WASH EXTRCTION HDRS FLOW, PV","BOTTOM CIRCULATION FLOW, PV","CAUSTIC TO SYNTHETIC FLOW, PV",SODIUM SULFIDE MIXING FLOW,TOTAL NATURAL GAS FLOW TO 21 BOILER-MIGRATE,"RB20 Salt Cake Blower Pressure, PV",RB21 OPACRAWPCT 1 MIN AVG;,"RB21 Scrubber Fan Shower Flow, PV","RB21 Dissolving Tank Scrubber Fan Load, PV",RB21 CO PPM CORR 1m AVG;,RB21 NOXCORR 1 MIN AVG;,RB21 TRSCORR 1 MIN AVG;,21 RB FW/STEAM DIFFERENT;,"RB21 Soot Blowers Steam Pressure, PV","RB21 South Soot Blowers Steam Header Flow, OP","RB21 North Soot Blowers Steam Header Flow, OP",ECON EXIT FEEDWATER TEMP;,"RB21 Steam Drum Pressure, PV;",GEN BANK DRAFT LOSS;,SUPERHEATER DRAFT LOSS;,"No 2 Econ Draft Diff, PV","No 1 Econ Draft Diff, PV","Recovery Boiler 21 Secondary Superheater Outlet Temperature, PV",MAIN STEAM PRESS;,"RB21 South Percipitator Inlet Temperature, PV",NRTH ESP DRAG SCRPR AMPS;,"RB21 North Percipitator Outlet Temperature, PV","RB21 South Percipitator Outlet Temperature, PV","RB21 North Induced Draft Fan Amps, PV","RB21 North Induced Draft Fan Speed, PV","RB21 South Induced Draft Fan Speed, PV","RB21 South Induced Draft Fan Amps, PV",LK WL SULFIDITY CALCULATED - RPT,"RB21 Condensate Blow Down, PV","RB21 Feed Water Flow, PV;",FEEDWATER PRESS;,FEEDWATER CONDUCTVY;,"Recovery Boiler 21 Steam Drum Level, PV;",STM DRUM LEVEL TRANS A;,STM DRUM LEVEL TRANS B;,STM DRUM LEVEL TRANS C;,SUPERHEATER VENT VLV OP;,50# STEAM TEMP;,150# STEAM TEMP;;,"RB21 Tertiary Air Flow, OP",MAIN GAS HEADER FLOW B,"RB21 Secondary Air Flow, OP",TOTAL AIR FLOW;,SEC/TERT F.D. FAN AMPS;,PRIMARY F.D. FAN AMPS;,"RB21 Primary Air Flow, OP",21 RB PRI AIR / TTL AIR;,"Recovery Boiler 21 North Feed Black Liquor Flow, OP","Recovery Boiler 21 Feed Black Liquor Flow, OP",RECIRC FLOW;,BLK LIQ SOLID 50/50 TEST;,"RB21 Green Liquor Density (Test Sample), PV",RB21 Black Liquor Heating Value (#Steam/#BL)-MIGRATE,"RB21 Dissolving Tank Level, PV;",RB21 Dissolving Tank Density-Test,"RB21 Green Liquor to Clarifier A-Flow, PV","RB21 Green Liquor to Clarifier B-Flow, PV","RB21 Green Liquor Density, PV;","RB21 Dissolving Tank Temperature, PV;",MIX TANK AGITATOR AMPS;,"Recovery Boiler 21 Salt Cake Mix Tank Level, PV;",WST SLT CAKE MX TNK AGIT;,"RB21 West Salt Cake Mix Tank Level, PV;","RB21 West Salt Cake Mix Tank Level, OP;",STRONG LIQUOR TO CONCENTRATOR OUTPUT,STRONG LIQUOR TO CONCENTRATOR,RB21 SALT CAKE MIX TANK FLOW,HVY LQR TRANSF PMP 2 AMP;,HVY LQR TRANSF PMP 1 AMP;,HVY LQR STORAGE TANK LVL;,"RB21 North Soot Blower Motor Load, PV","RB21 South Soot Blower Motor Load, PV"
10-24-2022 07:00:00,80.4,410.3904419,41.6682549,6.3012433,18.4760323,112.5556946,301.9564514,359.9937134,28.590147,290.6230164,247.3191528,93.9496613,14.3150625,9.4221611,1.8356649,2.7287452,6.2593403,0.8653298,75.5,95.89991,0.5,227.270462,215.96492,8.3543921,0,217.24263,236.4202576,360.055603,207.9876862,227.2986603,70.2358017,70.064888,69.6699982,112.0199585,268.8539429,230.7424927,210.0667114,268.8501892,30.9507847,25406.64063,0.05,345.0058594,0,0.3684975,27.2199993,15.46,21.3799992,18.3700008,26.6399994,5.0267048,-0.2239179,28,0.1245,0.8115355,1.6879462,1.0974512,24.2932644,80.3799973,7.9504542,117.6999969,Query Failed,29.3388958,967.2263184,1286.94043,3007.466309,3.0053453,0.8010315,Calc Failed,23.0380192,6.7637153,49.7671356,108.5619583,85.116745,66.6180038,0.7590702,52.5849609,413.2720032,66.4231873,62.0490837,486.6303711,921.8712769,0.0176387,-0.1620772,1.0751472,1.3572501,822.5081787,857.7352905,359.0332642,4.5585098,350.0222168,356.2201843,82.2728577,498.1467285,492.431366,81.2408447,25.4599991,5.079721,468.0522156,1160.004028,2.9412227,-0.2831624,4.7196827,4.3487864,3.3509679,0,341.2946777,374.6488342,50,Bad,55,430.5753479,158.5120544,29.1756821,87,25.4984531,66.3492432,0,0,60,22.3999977,3.6675801,78.4468918,21,-379.3611145,505.0856323,21.6604424,200.5159302,5.5338454,72.9186172,9.7098885,64.9243317,35.6008606,5,41.802597,357.3687134,23.4421101,34.059494,70.9138489,2.222311,0.8735006
10-25-2022 08:00:00,82,451.8013,31.8290577,15.7610674,8.6390696,115.2821808,308.0101624,359.9937134,43.7123756,286.1868286,243.195343,104.5853958,16.1977749,10.4918747,1.7314446,2.0980954,4.8824725,1.4286141,63.101326,45.9911423,55.5863762,235.4319,222.3600464,8.3394928,0,223.099823,256.0472717,373.4506836,209.0747681,235.677002,70.5466232,70.3849411,70.4599991,116.1014023,269.1245117,232.2773743,214.1801605,269.1245117,31.4714241,25052.06836,1.262,351.5415039,-5,0.3273613,27.8500004,15.6800003,21.4699993,18.6700001,26.8999996,4.9544601,-0.2246986,28,0.1196,0.9219513,1.3361849,1.0907604,64.0149841,81.3199997,12.0007725,118.3000031,Query Failed,41.0960503,1070.208618,1294.903565,2969.999512,8.0045176,0.4724719,52.7059975,22.7404728,7.3058386,47.9572144,132.4789734,24.5603275,49.1676865,1.1607077,-32.7522736,416.394043,56.5203819,83.3478165,495.3164673,946.4796143,0.8187964,1.6666008,1.1955352,1.4893376,826.1134033,872.284729,365.0625305,4.4327431,356.8351135,362.1235657,80.6511765,540.7368164,528.741333,79.7747192,25.9699993,5.4538021,426.0489502,1160.87854,2.9975343,0.2873864,5.1489639,1.7838421,3.9811997,0,334.578949,375.8337708,56,27750.16992,65,454.2001648,162.586853,28.7624454,87,24.4340591,65.9917679,0,0,60,22.3999977,3.9115431,78.6997375,21,-269.1567993,530.1127319,21.5949211,193.9458466,5.5430856,72.7984467,9.7799454,64.9009476,37.3313751,5,41.538475,371.083313,23.3675213,33.5804787,81.6600266,0.9881455,0.9715843
10-26-2022 06:30:00,87,453.8861694,51.4443245,16.0305271,17.024622,114.2172012,318.5444031,359.9937134,0.3046967,283.3612061,240.2405243,84.4691238,7.9724188,9.8825016,2.1942863,2.0128372,5.2441177,2.2418485,73.0354691,11.2770863,0,227.2666931,213.5496521,8.3979492,0,213.3083649,240.9853668,325.6913757,207.6420441,227.5827026,71.0508652,70.8654251,70.6800003,112.0265961,269.1336365,231.8246307,213.2197266,269.1336365,29.6610241,35206.18359,0.493,345.3638611,20.5385265,0.304734,27.5900002,15.4099998,21.1700001,18.3299999,27.3799992,5.0070238,-0.2233866,0,0.0882,45.3508263,1.4603113,1.1707623,11.4330435,81.4700012,11.5694218,110.5,Query Failed,38.5770683,378.2440491,641.1422119,1791.593506,1.0108838,0.8216279,66.3832932,22.88764,8.4261074,48.893837,139.2848511,8.1133928,60.1565361,1.837538,-0.3472625,409.4453735,91.6639252,68.919426,480.699585,941.1771851,2.8680656,3.1434283,1.138468,1.4125186,820.6672974,864.8031006,362.5761108,4.5624995,349.8604126,358.226593,82.8120346,515.3106689,503.7790833,81.0528564,25.1499996,5.5769162,455.4649353,1162.043579,2.8379929,0.3644518,5.2589273,2.434648,3.9353917,0,336.8628845,374.5854492,38,31319.41211,65,420.1737366,159.2580872,29.8974552,88,26.3807869,65.365509,0,0,60,22.3999977,4.0590043,75.3009872,21.5,276.0023499,-134.4411011,21.3360081,189.9978333,5.6551075,72.8998184,9.779192,65.3829422,32.2278214,5,43.9456177,323.1698608,23.3830471,33.6700668,73.1965332,1.9723414,1.0251675
10-27-2022 07:00:00,79.7,459.1147461,50.9532509,17.4341507,15.4491892,112.6347733,315.8886719,359.9937134,69.3976593,282.8585815,237.131897,83.7583542,17.8196297,9.6767941,2.1486943,2.5438411,5.8821583,1.3879383,75.4000015,3.0582449,0,233.2608643,220.6683502,1.5718842,0,208.7410736,290.8567505,400.1459045,207.8205261,233.0996094,70.6193619,70.5150375,70.3399963,114.9808426,269.0229187,233.1637878,213.8499756,269.0229187,31.7203789,25269.64258,0.774,354.7630005,26.6817894,0.4055759,28.3899994,15.3000002,20.9200001,18.2700005,27.5599995,4.9947038,-0.2229518,35,0.1206,0.9439964,4.167655,1.1338513,63.9574547,81.8300018,20.658411,111.9000015,Query Failed,36.8962326,813.7716675,1288.273193,3184.266846,7.992806,0.0097603,83.2424393,23.2374973,10.5262098,48.6735611,139.7068787,2.6183364,65.0359268,1.1971457,-21.4639378,408.2167358,77.9127884,58.5337334,488.1808777,941.4460449,2.6147313,3.6874981,1.3123696,1.5885545,827.3024292,863.8231812,369.7977905,4.6186514,359.0880737,365.4400024,89.8784561,557.9104004,546.394165,92.0590897,25.8600006,5.5583172,450.301239,1156.094971,2.699049,0.0675125,5.3881512,2.2937515,4.0854144,0,326.6891785,375.5292969,60,58378.75781,66,484.9167175,169.8542175,29.0875282,86,22.7186775,67.3139801,0,0,60,22.3999977,4.0303044,76.5164642,21.5,327.2521667,-345.7443237,21.8250713,190.9426117,5.648303,73.1814728,9.7172108,64.994873,40.8316879,5,40.2459221,397.6433105,23.8655396,33.9040031,66.709877,2.0761356,0.5689587
10-28-2022 08:00:00,90.3,449.3750916,50.2378998,14.7582483,15.535594,111.9830475,299.2863159,359.9937134,14.3465462,283.0087585,245.8724365,83.9238739,14.4650421,10.3525553,2.2556832,2.511795,5.4362135,1.5228786,81.4542465,6.5050783,0,245.1210327,221.3705139,8.3979492,0,208.2996674,302.6230164,415.767334,208.488739,245.1930847,71.5833206,71.430687,71.1500015,120.9325027,272.9601746,235.159668,212.3787384,272.9601746,34.9989586,15700.87305,0.308,351.2053223,0,0.4059417,27.8700008,16.3299999,21.7399998,19.3600006,27.4500008,5.0411963,-0.223168,35,0.1177,1.2365662,63.7981491,1.1220564,79.0195847,81.6800003,20.3001785,108.4000015,Query Failed,38.1475258,617.1460571,1277.098267,2894.573242,9.9946613,-0.0004352,Calc Failed,23.1131897,9.0339003,48.5667801,134.5139771,5.6569204,67.7384644,1.277282,10.1475687,413.5294189,61.4523849,56.9134331,486.2273865,942.6716309,3.1591203,2.5480747,1.1797673,1.3624319,820.7802124,868.6497803,365.4305115,4.6158366,355.5261841,361.473175,84.2293243,521.8297119,512.5236206,85.1705475,25.6499996,5.485805,446.0325012,1165.9552,2.7683864,0.4952622,5.0907464,3.1067402,3.8069305,0,336.8450012,375.230957,50,Bad,61,412.6610413,162.7014465,29.0389347,90,26.3391705,69.8167191,0,0,60,22.3999977,3.7092826,78.7355423,21.5,631.6420288,-494.0750732,22.1418839,196.2164612,5.5615778,73.2099762,9.8008738,64.9551926,41.6480865,5,38.6612473,412.6116943,23.7895145,34.03825,76.2926788,1.8381621,1.1247565
10-31-2022 08:30:00,92.9,455.4360352,51.4443245,15.3583384,18.4852581,115.0837936,299.6670837,359.9937134,60.6879539,284.8171997,245.5175781,91.5652466,16.8947582,9.2821617,1.9699578,2.8147037,6.1705885,1.7084874,72.5533142,115.0959702,0,240.6970978,220.256958,8.3979492,0,210.1304321,287.2677002,393.5598145,208.2378845,240.7080688,71.4677963,71.2748795,71.4199982,118.6726379,271.9346313,232.8985291,213.998703,271.9346313,34.4119186,15554.35059,0.415,349.035553,0,0.3074538,28.9400005,15.5100002,21.4200001,18.6100006,25.5699997,4.990665,-0.2235618,35,0.1275,1.402403,93.6165543,1.1123191,80.354866,81.9400024,-0.107529,118.4000015,Query Failed,40.7096596,625.4213257,1288.948975,2852.629883,10.0006456,-0.0165398,Calc Failed,26.3314514,8.1167631,47.8398285,133.5183716,124.8813782,63.430233,1.496623,-11.5852022,397.6142273,64.5253296,65.2671051,490.5111389,938.8656616,0.1527717,0.2539621,1.3265177,1.5243878,822.1387329,862.2502441,364.2535095,4.5125551,353.2910461,359.1496887,88.4897614,558.793335,548.1187134,89.8238144,25.1900005,5.4848924,452.7977905,1157.742676,2.9207056,0.0831371,5.0284386,4.1473198,3.6652076,0,335.2422485,375.6028748,58,Bad,60,463.6843872,161.8186188,30.1592751,90,24.1447887,69.6961975,0,0,60,22.3999977,3.776907,78.4843521,21.5,239.639679,-106.8453751,21.4639149,197.1865845,5.6948071,72.9957428,9.6671572,64.924202,38.9100418,5,40.2325554,391.6782837,23.8647671,34.142849,81.2687912,2.2527318,1.0828979
11-01-2022 07:15:00,89.6,458.2368774,45.1652184,16.511219,18.509985,116.5391693,297.6426697,359.9937134,6.8670282,284.6056519,247.5021515,89.6624756,14.3177271,9.7539806,1.9349434,2.8107665,5.9267278,2.3123913,69.6623993,17.488699,1.2032228,242.5157318,215.5911407,9.1327362,0,198.8191528,283.2936707,370.2267456,208.3100281,242.3533173,71.3162003,71.2537079,70.9899979,119.6751404,272.3227844,232.766037,201.6116028,272.3227844,35.320118,8335.902344,0.415,349.7102051,0,0.456966,26.7299995,14.8599997,20.9500008,17.6599998,27.1100006,5.1374474,-0.2235106,35,0.1285,0.8683591,-118.1010132,1.1503253,63.4250565,80.2200012,10.3700485,97.4000015,Query Failed,38.9109116,576.3614502,1129.275635,2774.218506,7.9935646,-0.0120057,Calc Failed,25.1446877,2.6750135,48.0630836,133.0677948,18.3547592,58.4151421,1.9846439,32.1005898,396.8660278,68.0940781,60.6771736,491.5404358,936.3043213,2.2560534,2.1573815,1.2245699,1.5085869,820.6929321,857.9268188,360.5099487,4.4566178,353.8826294,357.188324,89.8596268,540.3889771,530.5784302,90.6225586,24.6800003,5.4008212,495.5968323,1156.203735,2.7952218,-0.5301878,4.5407109,5.4118047,3.2448106,0,335.2557373,377.1323853,50,Bad,63,409.5368958,160.4785767,30.0720024,90,27.455307,70.4817123,0,0,60,22.3999977,3.8166208,78.083252,22,-366.0952454,440.6375427,21.2067375,197.3401947,5.702208,72.939537,9.6744471,64.6999359,36.3924103,5,41.5099525,368.2070007,23.9550152,34.171463,79.4801483,2.1425929,0.870643
11-02-2022 09:00:00,82.8,391.7033386,51.4443245,16.854599,17.0063229,115.8770142,288.4433594,359.9937134,0.3515717,285.3842773,251.0604248,91.277565,4.3766708,9.5801687,1.795803,3.8537152,6.7484131,2.0023801,64.5101242,250.2066345,0,213.0326843,216.2762146,1.5718842,0,190.8581085,263.6870117,364.9279785,208.9118195,213.0097504,72.5078888,72.3867722,71.5299988,105.0493164,273.8085327,233.4988556,196.6031189,273.8085327,35.863266,15584.9707,0.287,336.8205261,27.5150509,0.3106233,27.1800003,15.5,20.8999996,18.3400002,26.4899998,4.9552565,-0.2237402,35,0.1285,0.9383698,-94.8071976,1.0931937,1.5527713,82.2799988,15.8453188,107.4000015,Query Failed,40.5974121,486.1590271,984.4926758,2811.109375,0.2915561,-0.0291524,77.2212982,22.8175488,6.5631905,46.9151344,122.1293488,189.5109253,59.0752068,1.7940797,6.6400027,398.5198975,74.0677643,56.5561066,486.4636536,914.1272583,1.7744119,1.1326693,0.980783,1.1165941,849.6916504,856.8694458,348.0042725,4.4244494,342.8237305,346.3218079,72.8424225,455.1270142,444.5204773,70.4386368,25.6000004,4.7004051,399.7489929,1166.79126,2.6164694,0.6065171,4.8688645,3.2158113,3.6534872,0,337.7680359,373.2911682,30,61539.44531,58,394.077301,154.5524445,29.5374126,90,28.4343185,69.1794205,0,0,60,22.3999977,3.7659059,78.6900635,0,-224.3187561,386.3246765,20.8512421,192.7533875,5.6889668,72.7618256,9.7118855,64.9450378,35.1061668,5,41.3280182,362.5326843,23.7636223,33.9440079,74.9858932,2.1233313,1.132063
11-03-2022 09:00:00,83.5,428.475647,51.4443245,15.8603106,16.9419785,116.358345,298.164856,359.9937134,46.7019577,283.9169922,248.006897,90.5779343,16.5780506,10.0397968,1.7717346,3.7817941,6.9570599,1.5797061,69.1779633,6.4913759,8.5065536,236.5082703,221.1168823,1.5718842,0,189.2832947,269.8745728,379.2616577,209.2937622,236.4438324,71.9203644,71.7409439,71.8399963,116.620285,271.3278198,233.2869415,212.9114075,271.3278198,33.5346298,8296.073242,0.43,348.2442322,-5,0.2882895,26.6499996,15.4399996,21.3899994,18.2900009,25.9300003,4.9741573,-0.223949,35,0.1265,0.9789269,2.7367251,1.1301703,63.7926216,81.75,16.4365997,119.3000031,Query Failed,40.5732727,768.0758667,1278.963623,2717.364014,8.0099115,-0.0060122,Calc Failed,21.9751911,8.1137285,47.0626526,119.3023453,9.6429768,64.1938171,1.455309,-21.1588306,412.3326721,57.0143623,68.1194382,492.2625427,923.019165,2.8714943,-0.2937974,1.2490234,1.4837509,829.4088745,854.5528564,360.1470032,4.471127,352.8378601,357.4356689,80.1220856,531.0374756,518.0054321,80.0519104,24.8899994,5.2382898,401.5058899,1167.730957,2.6482129,1.5232884,4.2881131,2.9920371,2.992749,0,333.8165588,373.7258911,57,Bad,67,449.4204102,165.8580933,29.5532913,90,25.1684685,69.9229279,0,0,60,22.3999977,3.6228709,78.6390152,22,-168.3306427,320.6536255,20.5360489,196.57547,5.6631751,72.9232178,9.6991901,64.9376602,38.1026344,5,40.6764755,376.0001221,23.8360329,34.0306053,78.3334732,2.1374865,1.1419255
11-07-2022 07:15:00,87.8,444.8123779,51.4443245,18.3660011,16.9934959,116.1602402,301.2458496,359.9937134,5.9450574,286.1426086,248.8194885,98.2026825,11.2619514,9.0954237,1.4058735,3.1311922,6.2105536,2.3585865,67.8550262,58.9001427,3.0160697,239.6279449,221.7402039,8.3979492,0,187.2813721,305.0078125,399.9551697,210.7925262,239.2904968,72.1495514,71.9298859,71.7900009,118.1202621,272.3285217,234.6177521,216.0554199,272.3285217,32.9401665,8224.683594,0.43,345.5193787,-5,0.461771,26.7000008,15.7299995,21.2000008,18.5599995,26.0300007,5.006371,-0.224426,35,0.1255,0.9800597,-6.6982427,1.1420434,79.8155212,81.7399979,5.9799113,110.5,Query Failed,40.8774529,857.5355225,1282.64148,2789.584473,10.0220299,0.2967782,Calc Failed,25.9623756,2.9546347,47.8996086,125.7673874,34.9264526,53.2980652,2.0578101,23.6898041,398.7058716,78.3480606,62.8648186,483.2158508,925.1525269,1.0504609,0.6793249,1.3333814,1.5611041,825.0422974,850.571106,360.8102112,4.5014524,350.7628174,357.3925476,87.134697,549.4849854,542.2417603,88.7335892,24.8899994,5.3044677,474.9649048,1158.799927,2.5041952,-0.1328541,4.2678008,5.8340144,2.9180243,0,343.9111938,374.8182373,45,Bad,72,411.3394165,160.6202393,29.8774204,90,27.2128906,70.6852798,0,0,60,22.3999977,3.7407107,78.5124054,21,-313.7264404,457.681488,20.5103951,197.598526,5.7942939,72.7065659,9.6490812,65.1107788,39.086937,5,39.7686119,397.6642151,24.387001,34.5729294,79.9220505,1.7454947,1.5366136
11-08-2022 07:00:00,86.4,434.6600342,22.0307674,2.3903821,16.7636223,109.3556213,374.2576904,359.9937134,50.7211952,290.2105713,258.9648132,101.8081131,16.6205692,9.3493662,2.9664562,3.4268744,6.5157523,1.63,76.3851547,5.2077775,1.7231442,243.480957,213.9093475,1.5718842,0,188.4734955,269.3432922,400.4891357,209.2454681,243.3431091,72.8337173,72.5802841,72.1500015,120.1650543,272.7348633,234.730835,208.0743408,272.7348633,30.2473259,8211.196289,0.185,346.012085,-2.0360608,0.1957065,26.4200001,15.6800003,21.2700005,18.4899998,26.0300007,4.9476404,-0.2244165,35,0.0951,0.8476601,0.0862172,1.2237791,48.3248024,80.8000031,16.6004753,107.8000031,Query Failed,41.3203392,644.8726196,809.6525269,2777.710449,6.0078344,-0.0140344,Calc Failed,26.2625751,8.1008739,47.4865417,127.0975952,4.3009458,70.2246857,1.4453878,7.1461148,431.6313171,66.8913345,61.9048615,495.9091492,929.6506958,0.9341262,1.1021844,1.2430207,1.5312634,823.8529053,858.2967529,362.3757629,4.5181775,350.804657,358.2770996,90.7949982,541.4464111,537.0881348,90.3632965,24.0900002,5.1764536,446.7539063,1162.496216,2.8240278,0.6881061,4.9554176,3.6099238,3.5407271,0,335.9398804,392.8595276,57,Bad,69,517.4012451,165.0129852,29.2410946,90,20.7419987,71.1012726,0,0,60,22.3999977,3.6705284,78.6662369,21,438.2580872,-383.212677,20.7167454,197.1688995,5.6645718,72.7939224,9.5937004,64.8689728,39.2542038,5,39.495594,397.9181824,24.1945705,34.4947014,78.9885483,1.8573015,0.8325556
11-09-2022 09:00:00,92.3,419.6427002,51.4443245,16.4865551,18.4009399,115.8765564,383.4664612,359.9937134,95.9202957,287.8919983,263.1290894,100.4985886,21.3333282,9.4634132,1.7233064,3.766732,7.1159329,1.7333902,75.5363922,14.9649858,0,232.795517,208.7270203,1.5718842,0,183.8110504,243.5598907,339.585968,207.5001373,232.781189,72.3725128,72.0074615,72.0999985,114.7462997,273.2563171,233.2326508,190.4251099,273.2563171,28.2497845,8211.80957,1.136,350.3151245,0,0.4762822,26.5300007,15.5299997,21.1800003,18.3400002,26.1100006,4.957767,-0.2243734,35,0.1206,0.9102434,-262.4443359,Calc Failed,2.1657944,81.9400024,3.1257236,109.9000015,Query Failed,42.0710907,0.0559286,-0.1976059,3118.883057,0.3055221,-0.0345504,Calc Failed,22.6608582,8.6663952,47.6220551,125.8443375,10.5589352,70.7764587,1.643528,14.9596119,402.943573,71.159256,58.9905319,502.5969238,949.4047852,2.8819218,2.1737924,1.3785782,1.6108191,824.4627686,884.0907593,366.0962219,4.4795923,355.2141724,362.8265381,93.0191956,558.3815308,553.7221069,94.9503326,24.1599998,5.145473,441.4713135,1157.770996,2.2335114,-0.9261128,6.0154347,2.0733907,4.8937435,0,345.0398865,392.0271301,85,Bad,72,578.3514404,169.0180206,29.0005589,90,19.5162392,69.1875076,0,0,60,22.3999977,3.6291935,78.6124878,21,448.5187683,-380.8973694,20.6748943,197.1649323,5.8093839,73.044281,9.6044207,64.8529968,33.1967316,5,42.6297569,336.5756226,24.2647114,34.4313011,80.6407852,2.0530198,0.9986165
11-10-2022 07:00:00,93.1,422.178894,51.4443245,15.7953262,16.9168949,116.3732071,389.6199341,359.9937134,100.4666138,280.0820618,257.6446228,86.0641403,20.2836075,9.3517647,1.5070533,4.0386405,7.5509477,1.4051353,68.9342117,17.3937817,0,234.1375427,219.875351,8.3979492,0,179.1505737,282.5666199,398.6881104,209.1143951,233.8650208,72.1987991,71.9352417,71.9000015,115.4013443,270.2402649,232.4814606,203.621933,270.2808533,27.1583805,8350.813477,1.136,351.2933044,0,0.3986476,27,14.8900003,21.0400009,17.7299995,25.9699993,5.0534024,-0.2238903,18,0.1294,97.7320709,-103.549263,1.1599,2.2581863,83.2099991,24.7511425,112.8000031,Query Failed,38.613884,922.5310669,1293.607056,2660.782959,0.3180152,-0.0196549,Calc Failed,22.517004,10.2081814,46.2229271,120.624115,15.7799797,66.4383545,1.3638355,-38.7995186,409.4900818,62.5887146,69.2465744,499.6144104,919.3776855,4.0856962,3.1334212,1.3807436,1.7260486,823.5401001,850.7628784,369.991272,4.5900269,355.1054382,364.0131531,93.0413132,566.8846436,563.2001343,93.3095932,25.0599995,5.0656672,389.9979553,1159.069458,2.3892188,0.307671,4.5046206,3.8320158,3.1866474,0,349.9875793,391.3925781,75,Bad,72,588.7189331,169.9583588,29.0228138,90,19.2544651,68.086319,0,0,60,22.3999977,3.6578698,78.2710495,21,464.8188782,-422.7416687,20.8108788,196.4217529,5.8183799,72.6635513,9.6461458,65.0019608,38.3065605,5,39.4443054,396.9548645,24.1698837,34.4636993,79.1942825,1.9624093,0.7971346
11-11-2022 09:00:00,93.3,425.3893127,51.4443245,18.211462,17.3554878,114.6513901,356.9457397,354.9938049,8.1716795,283.4175415,250.461731,90.786911,14.173336,9.9845495,1.6227064,2.7929471,6.2087555,1.1487556,80.7335281,1.9333569,0,245.7303925,218.5934296,8.3979492,0,241.2747498,245.8680267,410.4680176,207.1262817,245.6244965,72.328392,72.0679245,71.8199997,121.1030502,271.9015503,233.0605774,207.2152557,271.9374084,29.104475,8285.097656,0.67,347.3470764,0,0.4756573,26.6499996,15.4700003,21.5400009,18.3400002,26.7900009,5.0015011,-0.2231736,18,0.1206,0.9950323,-96.0642624,1.1625494,2.6634865,81.5699997,13.8914757,115.5999985,Query Failed,41.2751694,873.2327271,1125.792358,2854.321289,0.2237843,-0.0017855,Calc Failed,21.8815117,8.32341,47.5032845,114.5910645,1.7348701,69.7700806,1.0024554,-42.4782791,396.0762329,70.3644562,59.7247086,480.5611267,935.2046509,2.5854013,1.9467076,1.2691202,1.4974365,830.6903687,867.2964478,361.7631226,4.4119649,351.2990417,357.0057678,85.6637192,541.0392456,529.0240479,86.6476059,25.2600002,5.1983709,387.9227295,1161.793457,2.2845216,0.3962059,5.2192039,3.3234432,3.8621621,0,340.8793945,375.1895752,50,Bad,69,464.2017822,160.6901855,29.446312,90,24.093256,70.3055573,0,0,60,22.3999977,3.5150642,78.4733658,20.5,560.8880615,-461.4031372,20.795496,198.5935669,5.7392507,73.2390976,9.6828775,64.9880371,39.068985,5,38.6719513,407.3857117,23.7058258,34.081234,57.4885368,1.7071813,1.0666065
11-14-2022 06:30:00,89.1,430.0660095,36.9427223,12.7212963,17.1443348,116.4854965,327.9549255,354.9938049,39.994545,274.3276062,240.0672455,70.9964218,15.5868807,9.380847,1.5500083,3.8286073,6.8502116,1.5003177,75.4452209,5.2099557,0,243.3688812,216.0466156,8.3248749,0,237.5437317,226.3283997,407.2655945,208.824295,242.9973755,72.1942825,72.0134888,72,119.9436035,272.5963745,232.6868286,212.605896,272.5963745,30.1363716,8527.004883,0.047,348.1960754,0,0.2861636,28.1299992,15.6800003,21.3299999,18.6800003,27.3500004,5.2007298,-0.221704,45,0.1196,1.1374273,110.2632065,1.1411866,2.7004607,83,13.6719656,112.8000031,Query Failed,35.73246,870.3223877,1049.749634,2923.732422,0.274073,-0.0029885,Calc Failed,23.1568394,10.0807037,47.8239403,130.3369751,4.1783242,69.3278427,1.3389075,16.5906124,421.7920532,83.2471695,68.8858414,480.9890442,926.585022,1.2162137,2.3666556,1.2552112,1.6005328,822.5999756,855.3781738,357.8119202,4.6089602,351.6578674,353.9553833,85.2328415,547.6118164,540.7814941,86.0880203,25.6000004,5.4152522,438.5343628,1161.445557,2.4052444,-0.486358,4.6031642,4.3828011,3.4468815,0,343.8867188,367.5956726,55,Bad,66,470.8760071,166.3822327,30.7099895,90,24.3810558,74.5625,74.1312408,0,60,22.3999977,3.6223104,78.1966095,20,497.1517029,-400.9864807,20.6191387,192.9694061,5.8848968,72.6662292,9.7247915,65.0079575,39.2697067,10,39.3342285,391.585022,23.8366833,34.1587868,62.7725449,1.9724133,0.4602445
11-15-2022 07:00:00,0,440.3609009,51.4443245,16.8495331,17.4267044,117.4389572,320.427124,354.9938049,27.4060116,280.750885,243.3561707,83.5105743,16.1048012,9.2871695,1.477052,3.1646545,6.5851402,1.0206943,64.3845596,236.2587585,0,244.1699677,215.6285553,8.3979492,0,236.6494751,243.6163177,400.5177917,207.6639862,243.5088043,72.4196396,72.1249695,72.2200012,120.2933121,272.3457642,232.705368,211.7765808,272.3457642,30.1221695,8370.705078,0.047,348.8831177,0,0.3840467,28.9799995,15.46,21.0499992,18.5100002,26.4899998,5.1534762,-0.2226766,45,0.1157,122.1156845,48.5136871,1.2106355,48.4024277,83.1699982,12.009347,110.4000015,Query Failed,38.3696861,890.5316162,967.2416382,2835.243897,5.9955969,-0.0000968,Calc Failed,25.3482571,11.8984184,47.1195869,127.163887,223.9223328,58.2862015,0.9113798,19.0335789,404.7268066,64.1581116,60.3794861,488.6161499,936.6299438,1.2940768,1.8509221,1.2834445,1.6623942,831.8742065,864.2200928,363.4563904,4.5997243,350.4629211,356.762207,91.1171799,557.973938,555.0882568,90.3360291,25.0699997,5.3488936,471.5772705,1157.854004,2.599756,0.2160685,5.0920134,3.1120481,3.8597717,0,344.9868774,377.5202026,56,Bad,67,452.3939514,165.2569885,29.7252426,90,25.207653,0,75.1216202,0,60,22.3999977,3.6622362,78.5319061,20.5,-273.9580078,373.6670837,20.4557266,192.5809937,5.8425097,72.9705887,9.7881422,65.2619858,37.8838654,10,39.8543358,383.2591553,23.9019642,34.3032608,59.9747162,2.1289876,0.7962968
11-15-2022 07:30:00,92.9,450.8034668,32.410881,17.1758118,15.7466402,117.888588,317.9232788,354.9938049,23.8992558,280.1947021,245.2424469,83.3631516,16.1156216,9.4247961,1.528103,3.4018447,6.3040962,0.9847246,72.564949,22.0479069,0.1893843,243.0404816,214.7808228,8.3979492,0,237.2408142,257.2694702,400.5944824,207.4461365,243.3104248,72.3669891,72.0790634,72.2200012,119.8025131,272.978363,232.6797333,212.2624969,272.978363,30.0016766,8371.681641,0.047,347.7053223,0,0.3204635,28.9799995,15.46,21.0499992,18.5100002,26.4899998,5.0731316,-0.2227701,45,0.1157,1.2086263,49.3340263,1.2100539,48.1193619,83.1699982,12.0319672,110.4000015,Query Failed,38.3855362,888.3946533,966.2130737,2834.674316,5.9995303,0.0167802,Calc Failed,26.2022266,10.2927313,49.2055779,126.7944565,18.1364193,62.0735474,0.8607355,23.5385151,406.9196472,71.3641815,59.931282,482.8987427,948.664917,1.4395623,1.9009658,1.2885245,1.6432588,826.5476685,874.0928955,365.1295166,4.5746551,350.9445496,359.2070923,88.4994659,549.4198608,546.2536011,90.4371338,25.0699997,5.39152,481.2681885,1155.638794,2.5709236,-0.6444209,4.5997257,5.3520665,3.3234122,0,342.8098145,380.3800659,56,Bad,67,447.145813,164.2735901,30.5501881,90,25.5415916,0,74.9513855,0,60,22.3999977,3.7647755,78.5121689,20.5,-357.0038757,493.0464172,20.7198124,193.9417419,5.8901529,73.2228546,9.8131809,64.7839661,39.2190247,10,39.7619629,382.6266174,24.0144577,34.3245659,59.9093399,2.1548908,0.9368454
11-18-2022 08:00:00,91.5,428.6107788,51.4443245,18.0562916,17.0104885,121.5828171,291.2706909,354.9938049,0.2812577,273.734314,245.9515228,68.910965,7.8567915,8.8789492,2.0093753,3.6852994,6.4671965,1.0065857,77.4304428,31.4171085,0,202.9835052,215.6113281,8.3248749,0,232.3779297,237.0123901,395.9428101,206.70224,202.8678131,71.6559219,71.4225311,71.8799973,100.0482254,274.4116516,234.6881866,201.3647766,274.4116516,36.2733421,15880.88965,0.427,337.3129578,24.8458538,0.3399552,29.1900005,15.5500002,21.2399998,18.6499996,27.8600006,5.0878148,-0.2229027,45,0.1245,42.3678932,-142.9755249,1.2532575,2.6836023,82.7900009,10.4865932,105.0999985,Query Failed,37.3196907,593.6554565,809.7233276,2979.702881,0.1204795,0.3700383,66.0654907,22.5060425,7.396956,48.7264252,119.4516983,30.7401218,69.0966187,0.8849682,4.3273287,409.4238586,88.1028061,61.8431053,476.3684387,925.8328247,2.0235579,0.0886318,1.2508272,1.4219301,822.9065552,854.7283325,351.6166992,4.5226851,345.1561584,347.6116638,80.8027802,498.4196167,495.4456787,79.8295517,27.6700001,5.1119318,437.4241638,1152.984009,2.4472103,-0.4222234,4.4188957,5.5800724,3.2349703,0,347.5970764,375.8933411,37,50191.15234,59,402.0625305,156.8014374,30.6910038,90,28.8385201,0,72.9064255,0,60,22.3999977,4.3164721,78.6239243,21,-343.2945862,517.6522217,20.6019573,196.2458191,5.8353481,72.6326141,9.8411932,68.1573105,37.4737892,10,39.3584518,388.1152039,25.6237679,0,56.2413673,2.0245743,0.7450117
11-28-2022 06:30:00,90.7,440.184845,51.4443245,16.7482033,16.9934025,159.6792145,375.7648621,354.9938049,116.3635559,313.7362671,284.4960327,90.0222397,13.6956177,9.2987566,2.7688096,3.8715189,6.2101736,1.0776522,78.9188385,147.1033478,0,243.4917603,Bad,8.3248749,0,235.6457214,237.4924164,377.2422485,205.5112457,243.5130768,71.3398743,70.9753723,70.7600021,120.0590668,267.0345764,234.9727783,205.2992859,267.0345764,27.5379848,8329.62207,0.124,308.3768616,-5,0.3482144,27.8400002,15.4300003,21.4099998,18.4099998,28.0900002,5.0224147,-0.223494,22,0.1186,13.4846239,-100.1213226,1.1607144,31.8961372,81.9100037,9.9915552,109.1999969,Query Failed,38.5119667,586.1187134,1308.564087,2882.237549,4.0059195,-0.0132358,Calc Failed,22.2470531,10.819663,50.3796577,134.6293945,112.9587936,69.6913834,0.9413027,-10.3769064,424.242218,60.5994072,59.9010849,484.7716064,940.390686,1.2237896,-0.3430547,1.2075546,1.6559782,829.2301025,870.5457764,365.6175842,4.4063249,353.3375854,361.2338562,90.4441986,542.4155884,542.9473267,91.5723419,25.6100006,5.1760755,434.9926758,1154.829956,4.7519546,0.174409,5.0824032,3.0147545,3.9597604,0,331.9142761,384.8858032,50,Bad,45,638.258606,158.3194733,31.1612759,42,24.7064762,0,71.0577164,0,60,22.3999977,3.6794143,78.6667023,19,-594.4023437,814.5725098,20.9412575,188.9330597,5.458075,67.2920456,9.8543158,67.96138,36.7730141,5,40.8028297,373.9768066,23.3332253,35.7558212,82.6534729,2.4769251,0.980357
11-29-2022 07:00:00,85.6,431.4376526,51.4443245,15.4856567,16.8314915,156.2818909,349.486084,354.9938049,88.5661774,313.4333801,282.26474,88.0840683,8.5428829,8.1005239,2.779695,2.9895313,5.6804218,2.0597889,70.5999985,170.408905,0,233.1298218,Bad,8.3248749,0,236.4006805,243.2012482,375.3379211,204.7966614,233.0056,71.4427719,71.0547333,71,114.9115753,274.6793823,233.3800049,207.8757629,274.6793823,27.4788837,8322.755859,0.135,300.3686523,0,0.3664992,28.0900002,15.29,21.1499996,18.2600002,26.8799992,4.9405441,-0.2237313,22,0.1285,0.9422237,-92.9012909,1.1489403,2.3232379,82.4300003,17.803072,109.1999969,Query Failed,39.0825348,574.2809448,1306.027344,2601.321777,0.2303424,-0.0121382,Calc Failed,22.0716934,7.5637374,48.3698578,132.9522247,118.5563202,59.8494034,1.7451402,-43.6978493,413.3080444,64.0972137,58.3227806,473.7770996,932.4874878,0.5224358,0.1087305,1.0200088,1.2372829,828.6921997,863.8959351,350.0674438,4.4608951,347.1018066,348.3731079,80.6240158,489.7676392,483.8632507,79.1809692,26.0100002,5.206789,394.7108765,1148.652954,5.1906495,0.5683751,4.8978906,3.686146,3.7189209,0,342.4588013,387.1906433,40,Bad,40,581.9501343,150.2938843,30.7808647,40,26.5438595,0,69.3830185,0,60,22.3999977,3.7414911,78.3662338,20,530.9667969,-483.6443481,21.282299,190.3744049,5.5189958,67.0133438,9.9559708,68.1858521,36.2947845,5,40.9626312,370.4359741,23.3213425,35.4509506,79.9437256,1.6947572,0.7309685
12-01-2022 11:00:00,88,462.4697876,51.076107,17.1003189,15.4885845,155.9909973,377.6166382,354.9938049,110.1005554,308.2384644,269.1941833,80.5914536,12.621439,9.732748,2.5694573,2.9329526,6.0505595,2.0878096,69.6533432,188.834259,0,223.4136658,Bad,1.5718842,0,229.8529358,210.7309418,349.9541321,206.2971344,223.3601837,70.5443573,70.2329941,69.8600006,110.122406,264.953064,230.5307617,209.913269,264.9498901,37.51091,25288.25586,2.98,301.9189453,-4.1709719,0.3052381,26.1800003,15.1199999,20.3999996,17.7900009,25.8199997,5.0495625,-0.222964,22,0.1324,0.9563211,2.1913602,1.154459,2.2323811,83.3700027,21.7281284,109.1999969,Query Failed,32.3643532,759.0739136,1305.942383,2582.944336,0.1885962,0.0088527,76.990448,23.6735058,11.6593266,47.863739,134.9707642,148.4750671,60.6551399,1.8073567,-11.037034,399.5108948,66.2122574,58.4201279,477.5311584,937.8774414,Bad,-0.3430547,1.076871,1.6575378,821.8699341,858.8019409,356.2529297,4.5291514,347.326355,352.3210449,83.1687851,523.7550049,520.1661987,85.3822784,25.3600006,5.5539699,457.4846497,1153.630127,4.7991819,-0.0151461,5.2181301,2.2150724,4.1166277,0,336.7806396,375.7481079,47,51735.28125,46,630.1223145,161.8533936,30.9450245,42,24.5181141,0,74.2582397,0,60,22.3999977,4.2256975,78.6735458,20,527.9223633,-448.5984802,21.646347,186.4319,5.4662805,66.641861,9.9333115,70.2565765,34.2944679,3,42.549511,346.683197,22.9239063,35.1471596,77.4764633,2.0896959,0.922083
12-02-2022 06:45:00,86.9,463.2324524,3.4816403,0.1792137,6.3425007,152.8473969,338.8641357,354.9938049,118.1259613,307.5596619,270.9405518,76.9482422,14.1356926,10.3897104,2.5345078,2.5496647,5.3422513,1.5154995,81.9495087,57.1643295,0,235.6365814,Bad,1.5718842,0,231.0349579,255.2083588,389.8291321,203.8706512,235.5352936,70.7210693,70.4379425,70.3199997,116.1737976,270.5559387,231.418396,211.586731,270.5559387,27.0752144,15949.13867,0.91,302.4730835,-5,0.1037703,27.0699997,15.54,21.0599995,18.3899994,26.7199993,5.054317,-0.222201,22,0.1216,1.1126742,108.464325,1.0741481,32.0899239,83.1500015,18.2158833,109.1999969,Query Failed,32.4131546,740.8930664,1300.478516,2544.477051,4.0012097,-0.0142197,42.9197273,22.9450474,9.2750502,47.4169044,132.8872833,37.5320435,68.2449875,1.2511435,-4.1102962,450.6266479,0.1152157,97.9155807,471.5870056,944.4862671,0.8521069,1.8025831,1.0344248,1.226576,825.1446533,866.8762207,354.0924988,4.4908471,344.4588928,350.6646423,74.7117004,480.6234131,468.7080994,71.6228638,24.75,5.4867649,467.5673218,1148.597412,4.9265642,0.1984169,5.12644,4.0104747,4.0162454,0,329.8432922,377.109314,52,27115.51953,43,598.0644531,156.2214661,30.057333,44,24.9746304,0,69.4100647,0,60,22.3999977,4.0175719,78.9866409,21,446.3841553,-339.8153076,21.4665775,188.4814606,5.3867021,66.7304764,10.0418015,70.0662308,37.2701874,3,41.737072,368.2778625,22.883215,35.2803421,69.3805923,0.5867029,0.9909793
12-04-2022 20:00:00,83.5,420.4702148,46.8327141,14.8926115,16.8681812,144.2571259,341.1730957,354.9938049,91.3277893,313.5856323,270.2192993,98.9068451,10.6923227,10.4370422,2.8355393,2.9381945,6.1678777,1.595084,78.6778488,0,0.0194282,229.4164581,Bad,1.5718842,0,233.0867615,241.1058807,389.4822388,206.5273132,229.0435028,71.4238815,71.0370255,70.8300018,113.0284119,274.3103638,233.8687592,213.1295319,274.3103638,27.1903267,8241.520508,0.633,290.5167236,0,0.4079323,28.2099991,15.6199999,20.7700005,18.5499992,27.2800007,5.0072546,-0.2247505,21,0.1412,0.7740926,1.7450607,1.1283125,64.1712341,83.3899994,-0.1476329,109.1999969,Query Failed,36.2905045,548.463562,1296.723389,2748.615479,8.0107069,0.0197773,Calc Failed,22.7141514,7.0612073,46.9896049,129.4644623,0,68.8158722,1.3921149,0.8122358,413.4197998,60.7784882,62.8114281,480.8046875,925.1383057,Bad,0.7170221,1.2101587,1.6169534,824.5757446,858.6920166,353.5363159,4.3707814,344.2583008,350.3902893,81.2620621,508.2282104,503.1893616,82.5097504,24.9300003,5.4337049,424.383728,1167.161377,4.8874378,0.2834647,5.0219955,3.9971192,3.7072966,0,341.3889465,379.0809631,43,Bad,44,563.842041,154.7286682,29.8641777,42,25.0420704,0,69.0579681,0,60,22.3999977,3.7288942,78.791954,21.5,600.9354248,-482.6340942,22.0457573,191.3326874,5.4307466,67.0260162,9.9215307,69.8088684,36.5730667,7,41.9104767,363.4406128,22.778368,35.4108353,68.5951538,2.3331769,1.2299327
12-06-2022 07:45:00,58.7,436.9987488,18.4312057,15.5397797,2.9858367,144.5036011,357.0582886,354.9938049,77.7926102,312.1696472,266.6664734,102.9323654,7.700716,11.3071423,2.6839733,2.6245246,5.5798197,1.6385581,76.6022415,69.2651367,0,230.6535339,Bad,1.5718842,0,230.4303436,240.3634491,405.4893188,206.445282,231.0240326,71.4869537,71.1209793,71.25,113.7289276,270.8067017,233.9861908,209.9118652,270.8067017,26.5472965,8191.955078,0.633,288.5041504,-5,0.1676789,25.5799999,15.71,21.1900005,18.4200001,24.8700008,4.9685798,-0.2240687,21,0.1226,1.178762,1.4278526,1.1805865,47.9775429,81.8799973,12.3173542,109.1999969,Query Failed,36.5964775,567.3605957,1121.611816,2909.421387,5.9641852,1.5558379,Calc Failed,22.690546,7.533772,50.7497482,132.0010529,48.8393555,65.8041916,1.3491968,25.4568424,435.4667358,55.3537712,0.345872,469.1124573,938.5030518,0.783214,-0.0626628,0.9880122,1.2635107,829.2617798,868.8079224,352.0892639,4.3961687,342.8021545,348.6417847,70.5071716,472.7251892,460.4846497,69.7015762,24.1299992,5.7551332,471.9234619,1153.057007,5.1363282,-0.4843478,4.6822438,4.4007096,3.5271583,0,339.5753479,381.2459717,38,Bad,48,566.2841797,154.1280823,29.9762993,41,24.8074589,0,68.7576218,0,60,22.3999977,3.8250594,78.64151,21,-480.4819336,652.0775757,21.6994991,194.9633636,5.4503708,66.8337479,9.9179087,69.91082,37.8357086,7,41.2374039,377.5983276,22.7889996,35.248642,71.7457886,1.0773803,1.1414641
12-07-2022 10:35:00,86.1,397.4826965,51.4443245,16.1418705,18.2962513,145.1279755,339.4367065,354.9938049,77.0695953,313.2595825,267.9156189,103.4928207,7.8591332,9.3118944,2.5731473,3.010607,6.3079171,1.8510538,80.5608292,2.8665445,0,203.015686,Bad,1.5718842,0,227.9046173,238.4598083,364.0921631,209.8292084,202.8815918,71.8191986,71.5441742,71.1299973,100.0894852,267.5347595,234.0770721,208.7150726,267.5211182,32.1826668,15473.48926,0.005,287.7281799,21.6670666,0.420733,24.8299999,15.4200001,21.1000004,18.0400009,25.2999992,4.9406619,-0.2238859,21,0.1236,21.4079437,1.5736442,1.1831,48.0208931,81.3399963,15.3941469,109.1999969,Query Failed,37.7279816,520.8805542,1126.255493,2807.269775,5.9981031,0.3972311,48.9129639,22.7469616,12.0093117,48.0675049,134.1202698,2.8368983,70.9941788,1.6441164,16.9491005,398.2631226,65.6978302,60.6969376,466.4915161,932.0223389,0.2151615,-0.3344993,0.8771726,1.1769817,821.3499146,871.6327515,348.9700928,4.3924341,343.708252,346.5635071,74.1333542,455.7022705,445.9064331,75.0713043,24.2999992,5.3141246,418.1538086,1159.437988,5.1657495,-0.3707562,4.5751934,4.3722343,3.4085457,0,336.4115295,384.210907,38.109005,33417.11719,42,549.4246826,152.0572052,28.8911152,41,25.8388081,0,69.9720154,0,60,22.3999977,4.0267615,78.3970795,21.5,-183.6513214,276.9378052,21.522253,189.3139648,5.4243946,67.1905365,9.9462748,70.0602417,35.9522514,7,41.5507011,362.0780945,22.5706654,34.9875336,64.5860596,2.2071612,1.0388461
12-08-2022 08:00:00,67.5,421.046875,51.4443245,18.2922459,18.3374977,141.0756836,339.6715088,354.9938049,81.2897949,312.1754456,266.2174988,101.5755234,7.641428,9.8769598,2.2790971,3.1035259,6.2458668,1.6482668,85.3615875,0,-1,202.6852722,Bad,1.5718842,0,226.4588928,255.8370667,348.4267273,209.8669281,202.672287,73.5534897,73.2248917,72.3399963,99.9520035,267.9072876,235.3079224,208.6947937,267.9072876,32.7900963,25049.61523,0.714,287.6375732,0,0.2244194,25.7700005,15.5799999,20.7199993,18.25,23.5599995,4.9871697,-0.2244477,21,0.1275,1.0724537,1.600571,1.1555098,47.7036896,82.6500015,17.1556988,109.1999969,Query Failed,35.3829727,555.7746582,1248,2734.139893,6.0040669,0.5064598,Calc Failed,23.0405293,7.3992057,48.6283951,133.2966003,0,75.2583466,1.4662889,-24.3476772,400.8668823,67.0011826,63.0167656,468.936554,930.8219604,1.7904083,1.5309629,0.9355215,1.222854,818.2363892,863.9918823,347.2260132,4.3523006,341.4966125,345.762146,77.4508514,466.6730042,460.570343,76.6725769,24.3500004,5.5582414,405.2465515,1152.81189,4.9151082,-0.6926634,4.6722584,5.3200574,3.2296038,0,334.9959717,379.4741821,38.928524,Bad,44,549.369751,153.7675018,29.2852974,41,25.2258396,0,74.0583038,0,60,22.3999977,4.2055578,78.4066162,21.5,-422.3905334,552.5302124,21.9512577,191.9338989,5.4400425,66.850647,9.8103924,70.0653458,34.3253136,7,42.2593155,345.9768372,23.2432671,36.1271172,67.8551712,1.9597353,1.159983
12-13-2022 07:00:00,86.7,401.4949341,51.4443245,16.4210358,15.523138,127.6912537,327.5752258,354.9938049,65.3556061,313.7054749,263.7209473,95.4021378,5.2258043,9.8729782,2.2708273,2.4143424,5.5866904,2.0961564,70.9720001,69.5781174,0.0282908,212.9922028,Bad,1.5718842,0,221.4425812,205.3055573,331.8019409,207.4167175,212.8560181,72.0086212,71.4279175,72.3099976,104.9855804,273.8480835,233.59935,210.8000488,273.8480835,36.7074852,25168.75391,0.041,281.380188,0,0.3019237,28.6700001,15.5799999,21.1399994,18.6100006,29.1800003,4.9769125,-0.2245664,21,0.1,0.9219513,31.0564213,1.3306894,48.4594116,82.8700027,7.1453738,109.1999969,Query Failed,37.7758789,289.3656616,647.368103,2888.716065,6.0011296,-0.2377353,Calc Failed,22.6285095,7.0115986,47.729805,137.6960449,49.71595,62.1733208,1.7533582,-11.5074434,392.7923889,71.4388123,59.8417854,467.5361328,923.4514771,0.5159913,0.283171,0.8244921,1.0182953,819.2164917,861.6530762,343.9102478,4.4085112,338.8728638,342.710144,71.2041397,442.679718,435.2573853,68.9832611,24.4300003,5.1143703,395.7595825,1163.699341,5.3881636,0.8321433,4.6542945,3.2396619,3.4352887,0,333.0019836,384.4384155,34,Bad,43,508.1856384,150.3562622,27.9613323,41,24.2825527,0,73.945816,0,60,22.3999977,3.8340871,78.6272659,21.5,339.5706482,-291.7280273,21.4063072,190.5839996,5.5759454,66.757782,9.8961115,69.8833008,33.2883301,7,43.8014221,327.5274048,23.4096985,35.7591782,81.7373352,2.3460574,0.9833617
12-14-2022 07:30:00,89.9,472.4763184,51.4443245,14.4586201,17.388689,129.5214233,352.4149475,354.9938049,122.876297,310.2599792,256.1899109,101.2190094,17.8179398,10.9057426,2.1202967,2.3660772,5.287653,2.0676529,79.8853836,34.7087975,0.44269,249.1083527,Bad,1.5718842,0,223.0635986,255.6173401,399.9401245,207.9885559,249.1610565,72.4258575,72.1636505,71.4599991,122.8502121,273.4677124,233.559021,206.6647034,273.4677124,31.0679588,8152.157715,0.041,286.6456604,0,0.2842339,29.4500008,15.3999996,20.9200001,18.4799995,29.4500008,4.9511776,-0.2245031,21,0.1108,54.9038391,-101.5470428,1.1580081,80.307373,83.4100037,15.6576939,109.1999969,Query Failed,37.0505714,553.9661255,1129.460449,2968.970947,10.0103655,-0.2415742,Calc Failed,22.4779491,10.3044691,48.0081787,128.2040863,23.2569904,66.042244,1.6989659,2.6097291,406.3855896,58.2123032,60.6684799,473.8287964,939.9164429,1.2674626,0.361598,1.1284405,1.5513736,820.3108521,858.0106201,364.5050964,4.3367004,350.630249,360.2537842,82.0256653,531.0068359,526.74646,83.1967316,25.7700005,6.0182567,484.3753357,1155.818481,4.1446166,-0.3286326,5.2034578,4.3749967,4.110445,0,329.7112427,376.1922913,62,Bad,49,590.1807861,160.9972382,28.3513947,46,21.1093197,0,75.2525406,0,60,22.3999977,3.860568,78.4309082,21.5,690.3644409,-672.8048706,22.0501957,200.811142,5.461494,66.7872391,9.8793392,69.8427658,38.9782333,7,39.5312614,393.4414368,23.3371201,35.9347229,70.8266525,2.1550207,1.196093
12-16-2022 08:30:00,76.6,453.0453491,51.4443245,16.8794594,15.7836475,123.8685684,367.0648804,354.9938049,106.4668121,307.5296021,247.2491302,74.9187698,13.2203503,10.968648,1.8378997,2.7485132,6.0422325,1.3943202,83.4039841,3.7847643,0.1,245.64888,Bad,9.1473541,0,213.0180054,281.4408569,414.8181763,209.1741486,245.6971588,72.7648544,72.6028061,72.5,121.0823288,272.2544861,232.5512238,215.3633575,272.2544861,29.9322834,8427.837891,0,299.986908,0,0.290072,23.2999992,15.3900003,20.8600006,17.8199997,24.2900009,5.0322118,-0.223122,35,0.1255,1.0078057,104.9992523,1.1215889,79.9237823,83.3199997,16.1057968,114.5999985,Query Failed,33.2226334,622.2631836,1297.285767,0,10.0007658,0.6376933,Calc Failed,22.9419727,12.1435184,47.6844139,137.2442322,2.6981258,72.4570084,1.2114018,-8.9405441,395.5697632,71.8072968,60.5558395,470.315094,935.0687256,3.4653616,1.1774285,1.1265168,1.4821953,822.4805298,859.1040649,360.7888489,4.540988,349.3854065,355.3054199,81.1501846,507.0434875,499.9197388,81.8197861,23.6200008,5.9010925,447.6192017,1163.047119,4.3973069,0.3668738,5.0570283,3.3454473,3.883018,0,333.956604,373.0172119,48,Bad,50,581.8840332,163.6288605,27.6557159,45,20.8679752,0,73.5154114,0,60,22.3999977,3.7248464,78.5044708,21.5,295.4562988,-247.5823822,21.8274822,184.9178772,5.5965881,66.8855515,10.0544062,70.0374298,41.7881203,7,38.2377319,413.2484741,23.3768711,35.8197136,68.3946991,2.1441233,1.1008058
12-19-2022 07:00:00,63,466.8647156,47.7586899,17.2168102,16.8890972,122.1311646,347.8009644,352.9938354,95.1262207,306.5394592,247.5929565,76.5221405,12.1527271,9.6816492,2.1496,2.5459991,5.4703918,1.7875979,78.8073425,69.7936325,0,243.5135651,Bad,9.1327362,0,207.2590485,220.8023682,377.5959473,209.559906,243.6350555,71.7709961,71.8597031,72.1299973,120.0720139,275.047821,234.9781952,206.1286621,275.047821,30.3993282,8480.758789,0.03,299.3333435,0,0.2918787,26.5,15.29,20.8299999,18.0499992,26.0300007,5.0603671,-0.2229428,24,0.1285,0.9956547,-102.7884064,1.1452776,49.0720062,80.2900009,-0.086771,112.6999969,Query Failed,34.0400848,683.9417114,1297.068481,0,6.0042686,-0.2353439,Calc Failed,28.4649658,5.4491682,47.787384,136.1190796,52.9151459,65.4629059,1.4960264,-9.276782,396.7419434,64.2786484,60.7698059,473.8711548,942.3722534,0.6278746,0.2576032,1.1199926,1.4896632,820.5407104,863.6983032,355.6513672,4.5858192,344.3138123,350.7923889,78.1591568,497.8929138,489.3199158,76.0254669,24.7700005,6.1404881,465.5722351,1155.083252,4.8428397,-0.0751509,5.3211517,3.6510568,4.1696668,0,331.2537231,375.3036194,44,Bad,45,550.4550781,163.1934052,28.8668861,58,21.4500923,0,73.9073792,0,60,22.3999977,3.8843508,78.3998032,21,510.8003235,-399.374115,21.4354267,192.2762604,5.5635018,66.8772125,10.0487938,69.8884583,37.90979,7,40.6887741,375.387207,23.4932976,35.6721039,78.7851563,2.1730371,0.7802968
12-19-2022 07:30:00,89.9,465.5235596,51.0205002,16.4976997,16.7071114,121.662117,344.8010254,352.9938354,96.1876373,306.5085144,248.7429657,76.7925949,12.008337,10.0353498,2.2446914,1.9294187,5.4080505,1.6311413,72.2290955,85.5516663,0.3962546,243.3480988,Bad,9.1327362,0,207.999588,255.3427734,379.8592529,210.277771,243.368927,72.0390549,71.9026794,72.1299973,119.8939743,274.6683044,235.0984192,206.304657,274.6683044,30.5429039,8456.594727,0.03,298.2396545,0,0.2951316,26.5,15.29,20.8299999,18.0499992,26.0300007,5.1543636,-0.2233025,24,0.1285,1.247345,-102.3953018,1.1431409,48.11409,80.2900009,10.3963575,112.6999969,Query Failed,34.1731796,685.1524048,1305.815552,0,6.0099015,-0.2358371,Calc Failed,28.0492382,3.7029781,47.928299,133.050354,94.0653687,61.6632462,1.3568691,-72.9983444,398.4825134,67.8196487,68.7617416,473.520752,938.3761597,0.2511578,1.0580883,0.9847516,1.4299554,830.3708496,860.6085815,355.2500305,4.4906197,344.1554565,350.7001038,80.3907471,489.8778687,485.9312439,80.1657028,24.7700005,6.1105113,393.2341309,1164.314819,4.8454847,1.9666879,4.1227446,1.6170077,2.8607109,0,331.9904175,375.6561584,44,Bad,45,548.3821411,160.3016968,29.092001,58,21.6432095,0,74.0295486,0,60,22.3999977,3.8994589,78.292572,21,561.7943726,-499.61203,21.7108021,191.2550201,5.5858998,67.3268356,9.8935575,69.8830414,37.646431,7,40.4836006,378.1019592,23.5975857,35.772892,78.6990433,1.7831455,0.8424889
12-21-2022 06:30:00,69,447.4567261,51.0218697,15.0603218,18.5476017,116.6819382,341.301239,352.9938354,100.5134125,308.5765076,247.9409637,81.2793198,12.8154383,10.1959171,2.4381227,2.3693655,6.0116997,1.5584902,89.491394,14.1808062,0.0733743,225.4728394,Bad,1.5718842,0,205.5490112,253.949646,349.1618347,209.4428864,225.4155121,73.9173737,73.7994843,73.1500015,111.1396713,272.2131653,234.439743,208.3352966,272.2131653,26.1542397,8420.951172,0.002,294.1508179,0,0.236604,25.2299995,15.2700005,20.8500004,17.8999996,25.2199993,5.0568995,-0.221887,24,0.098,1.2113619,39.7110214,1.1967568,23.653265,80.8300018,13.7899437,105.4000015,Query Failed,33.2620621,670.5862427,1123.446655,0,3.0052261,0.039056,Calc Failed,24.0625076,2.7567534,47.9728966,134.8994598,10.1336994,77.5203247,1.352322,-31.3503399,390.6546936,57.7525558,61.2527313,474.7002563,934.8737793,0.7155794,0.3225752,1.1421077,1.3642931,824.9075928,859.8916626,356.3790894,4.440764,343.1147766,351.2254944,73.0656738,490.5158386,477.6278381,70.578598,25.2600002,5.7888484,427.0366211,1158.076904,5.1412592,0.1884518,5.1666017,3.517199,3.9781337,0,336.5697937,374.0445862,45,Bad,45,544.3068848,163.4320068,28.2910862,58,20.7954597,0,73.0602417,0,60,22.3999977,4.0268006,78.4640045,21.5,-450.0656128,646.5725098,21.9269085,190.2748871,5.5515327,66.8845825,9.948575,70.0561905,34.5771904,7,42.4425354,345.8143921,23.6413136,35.9640198,77.0508499,1.8425878,0.7085292
12-22-2022 01:00:00,63,411.1143188,44.3487129,17.8647289,17.9094391,118.8466415,343.0938721,352.9938354,100.610054,307.6401367,249.0747375,81.7141724,12.3729601,10.5456905,2.13187,4.4356079,7.0836821,1.8199002,63.4922981,146.9304504,0,202.9263306,Bad,1.5718842,0,208.3455048,210.4941559,309.5957336,207.7391205,203.1368256,72.7405777,72.6670456,73.1500015,100.0471497,274.9298096,233.118866,209.2497711,274.9298096,33.9973793,25501.36914,0.002,297.173584,0,0.2078346,24.8999996,15.3800001,20.3999996,17.9200001,23.9099998,4.9688759,-0.223545,24,0.1147,1.1071118,40.2304535,1.1849781,48.3931122,81.3499985,15.2690163,101.5999985,Query Failed,33.2717667,541.2810669,1044.942627,0,5.9837651,-0.2036828,Calc Failed,23.6120739,4.5320644,48.2533455,132.5098419,123.4419022,58.7009201,1.6839169,-7.7655053,374.3895264,95.3214035,61.4036446,484.8833923,920.9324951,0.5210766,0.4905423,1.0902771,1.3557624,823.4674072,857.2438354,353.5488586,4.4532413,344.1632385,349.7608337,82.7639008,498.7311707,485.6211548,81.6289444,24.3799992,5.3963046,405.4866638,1165.47583,5.2399082,0.2209211,5.0748138,1.8460207,4.0893574,0,343.5899658,377.548584,45,Bad,48,548.4957886,163.3238525,28.474226,59,21.1759453,0,74.1091156,0,60,22.3999977,4.1273808,78.4960709,21,-347.6217651,491.532196,21.5247612,185.4276123,5.6119914,66.6277771,10.0373745,70.1369781,31.197937,7,44.6091881,306.2368164,23.2741585,35.9485855,67.7876282,1.8909467,1.1793033
