Timestamp,RE test,#21 STEAM FLOW;,"RB21 Soot Blowers Steam Header Flow, PV","RB21 South Soot Blowers Steam Header Flow, PV","RB21 North Soot Blowers Steam Header Flow, PV","RB21 Primary Air Flow, PV","RB21 Secondary Air Flow, PV","RB21 Secondary Air Flow, SP","RB21 Tertiary Air Flow, PV","RB21 Primary Air Temperature, PV","RB21 Secondary Air Temperature, PV","RB21 Tertiary Air Temperature, PV","RB21 Teriary Windbox Pressure, PV","RB21 Secondary Windbox Pressure, PV","RB21 Primary Windbox Pressure, PV","RB21 Flue Gas Oxygen, PV",RB21 O2PCTMASSTHPT 1 MIN AVG;,RB21 TRSRAW 1 MIN AVG;,RB21 NOXRAW 1 MIN AVG;,RB21 CO PPM RAW 1m AVG;,RB21 SO2RAW 1 MIN AVG;,BLACK LIQUOR FLOW;,TEMP SBL TO STORAGE;,"RB20 Salt Cake Screw Speed, PV","RB21 Salt Cake Screw Feeder Speed, PV","Heavy Solids Concentrator Product Flash Tank Vapor Temperature, PV;",HEAVY BLACK LIQUOR FLOW;,STRONG BLACK LIQUOR FLOW CONTROL,STRONG BLACKK LQR TEMPER;,BURN RATE;,"RB21 Black Liquor Density Dry Solids (Transmitter A), PV","RB21 Black Liquor Density Dry Solids (Transmitter B), PV",21 LIQUOR % SOLIDS2 TTL AT 5:30 AM,"Recovery Boiler 21 Feed Black Liquor Flow, PV","RB21 Black Liquor Indirect Heater Temperature, PV;",SALT CAKE MIX TANK TEMP;,W SLT CAKE MIX TANK TEMP;,"RB21 Black Liquor Direct Heater Temperature, PV;",BLACK LIQUOR PRESS;,IGNITER GAS FLOW B,21 Boiler Burner Gas Usage RPT,"RB21 North Percipitator Inlet Temperature, PV",MAIN GAS VALVE DEMAND,"RB21 Furnace Pressure, PV",PUMPOUT SULFIDITY-CALCULATED-RPT,"PUMPOUT ""A"" TEST-RPT","PUMPOUT ""B"" TEST-RPT","PUMPOUT ""C"" TEST-RPT",SLAKER SULFIDITY-CALCULATED-RPT,SOUTH ESP DRAG SCR AMPS;,"Tall Oil Scrubber pH, PV",BOGOL TALL OIL TONS AT 5:30AM,BL KR BC RESID EA,BOILOUT TO WW BL STORAGE;,SOUTH YARD LIQUOR LINE FLOW INDICATION;,K1 Digester Extraction Factor-MIGRATE,"WEAK WASH SYNTHETIC FLOW, PV","Lime Kiln Clarifier 4 CE (Calculated), PV","SO-CHEM FLOW CONTROL, PV",KAPPA SC NEW,"WASH EXTRACTION FLOW, PV",EXTRACTION FLOW         ,LCL PUMP FLOW TO LCL HTR,"WASH EXTRCTION HDRS FLOW, PV","BOTTOM CIRCULATION FLOW, PV","CAUSTIC TO SYNTHETIC FLOW, PV",SODIUM SULFIDE MIXING FLOW,TOTAL NATURAL GAS FLOW TO 21 BOILER-MIGRATE,"RB20 Salt Cake Blower Pressure, PV",RB21 OPACRAWPCT 1 MIN AVG;,"RB21 Scrubber Fan Shower Flow, PV","RB21 Dissolving Tank Scrubber Fan Load, PV",RB21 CO PPM CORR 1m AVG;,RB21 NOXCORR 1 MIN AVG;,RB21 TRSCORR 1 MIN AVG;,21 RB FW/STEAM DIFFERENT;,"RB21 Soot Blowers Steam Pressure, PV","RB21 South Soot Blowers Steam Header Flow, OP","RB21 North Soot Blowers Steam Header Flow, OP",ECON EXIT FEEDWATER TEMP;,"RB21 Steam Drum Pressure, PV;",GEN BANK DRAFT LOSS;,SUPERHEATER DRAFT LOSS;,"No 2 Econ Draft Diff, PV","No 1 Econ Draft Diff, PV","Recovery Boiler 21 Secondary Superheater Outlet Temperature, PV",MAIN STEAM PRESS;,"RB21 South Percipitator Inlet Temperature, PV",NRTH ESP DRAG SCRPR AMPS;,"RB21 North Percipitator Outlet Temperature, PV","RB21 South Percipitator Outlet Temperature, PV","RB21 North Induced Draft Fan Amps, PV","RB21 North Induced Draft Fan Speed, PV","RB21 South Induced Draft Fan Speed, PV","RB21 South Induced Draft Fan Amps, PV",LK WL SULFIDITY CALCULATED - RPT,"RB21 Condensate Blow Down, PV","RB21 Feed Water Flow, PV;",FEEDWATER PRESS;,FEEDWATER CONDUCTVY;,"Recovery Boiler 21 Steam Drum Level, PV;",STM DRUM LEVEL TRANS A;,STM DRUM LEVEL TRANS B;,STM DRUM LEVEL TRANS C;,SUPERHEATER VENT VLV OP;,50# STEAM TEMP;,150# STEAM TEMP;;,"RB21 Tertiary Air Flow, OP",MAIN GAS HEADER FLOW B,"RB21 Secondary Air Flow, OP",TOTAL AIR FLOW;,SEC/TERT F.D. FAN AMPS;,PRIMARY F.D. FAN AMPS;,"RB21 Primary Air Flow, OP",21 RB PRI AIR / TTL AIR;,"Recovery Boiler 21 North Feed Black Liquor Flow, OP","Recovery Boiler 21 Feed Black Liquor Flow, OP",RECIRC FLOW;,BLK LIQ SOLID 50/50 TEST;,"RB21 Green Liquor Density (Test Sample), PV",RB21 Black Liquor Heating Value (#Steam/#BL)-MIGRATE,"RB21 Dissolving Tank Level, PV;",RB21 Dissolving Tank Density-Test,"RB21 Green Liquor to Clarifier A-Flow, PV","RB21 Green Liquor to Clarifier B-Flow, PV","RB21 Green Liquor Density, PV;","RB21 Dissolving Tank Temperature, PV;",MIX TANK AGITATOR AMPS;,"Recovery Boiler 21 Salt Cake Mix Tank Level, PV;",WST SLT CAKE MX TNK AGIT;,"RB21 West Salt Cake Mix Tank Level, PV;","RB21 West Salt Cake Mix Tank Level, OP;",STRONG LIQUOR TO CONCENTRATOR OUTPUT,STRONG LIQUOR TO CONCENTRATOR,RB21 SALT CAKE MIX TANK FLOW,HVY LQR TRANSF PMP 2 AMP;,HVY LQR TRANSF PMP 1 AMP;,HVY LQR STORAGE TANK LVL;,"RB21 North Soot Blower Motor Load, PV","RB21 South Soot Blower Motor Load, PV"
12-27-2022 07:00:00,92.6,447.2122498,39.6146889,9.2882414,18.5325565,117.1489487,318.9982605,352.9938354,101.7898178,301.5407104,246.4389496,68.2560043,12.0490112,10.1880751,1.6352232,2.8170378,5.8594799,1.3197399,80.3235397,76.9639587,0,239.3521576,Bad,9.1327362,0,208.8549652,254.9209137,402.0025635,209.8683014,239.3435516,71.9308014,71.7645645,71.4499969,117.9786148,274.3601379,235.4062958,215.7751617,274.3601379,28.7733212,8666.630859,0.005,304.3775024,0,0.2727905,27.1399994,14.8500004,20.7800007,17.6700001,26.7999992,5.1973448,-0.2229249,16,0.1255,68.0917816,61.646431,1.1308209,79.9295578,84.1999969,18.1775761,107.6999969,Query Failed,28.1190567,605.1786499,1208.851563,2132.900391,10.0023956,15.9368963,Calc Failed,22.5220413,7.4140697,48.881134,135.6614075,74.4627609,67.0026627,1.1200665,-16.6453762,407.9400635,99.9964676,61.3455009,472.0388489,926.4883423,1.2455866,1.3606083,1.1074706,1.3854512,833.6992188,852.0380249,354.8196106,4.7413454,346.7597656,350.65625,81.7794037,515.6918945,505.5259705,80.4207687,25.3600006,5.8115029,437.1193237,1158.515503,4.558887,1.9654157,4.0504637,2.0992517,2.7624559,0,340.2590027,375.4986877,45,Bad,46,524.7789307,164.3112488,28.9971638,56,21.9963245,0,72.7246704,0,60,22.3999977,3.7699823,78.4314346,22,465.9144897,-370.440918,21.4167824,190.6243134,5.5571885,66.6692352,10.0233908,69.893425,31.2313004,5,39.0473061,395.4439697,23.2413635,35.641613,66.615097,2.1850119,0.6329299
12-28-2022 07:00:00,93.5,447.9736938,50.3752785,14.4057274,18.6518459,114.9336014,319.2201843,352.9938354,98.0274734,307.6040039,248.0941315,75.1476059,12.7172556,10.315917,2.237426,2.6246209,5.7760625,1.8607875,81.0999985,0,0.0318011,235.4937897,Bad,9.8800659,0,208.8773804,96.6650696,341.9848633,192.2102661,235.3446198,71.973381,71.7780533,71.7799988,116.0652161,275.0352783,236.649292,205.1245575,275.0352783,27.6691475,15030.56738,0,298.7113342,0,0.3302827,28.2900009,15.54,21.0699997,18.5200005,27.2000008,5.0856485,-0.2226307,16,0.1098,371.8899231,-196.645752,-12.5386782,79.8541412,80.9100037,3.2241035,109.0999985,Query Failed,35.2341309,0.6621844,-2.225661,0,10.0177717,-0.2352722,Calc Failed,23.2420597,7.416923,47.8836975,134.6191254,0,69.3698883,1.5730109,-29.3945332,406.110321,77.2377548,66.6427917,468.7501221,940.9311523,0.2606967,-0.2998204,1.0406301,1.3714131,817.6043701,866.4799805,355.1033936,4.7166648,345.3326416,352.4111328,83.1292648,489.9237061,484.4425049,82.7102814,24.4799995,5.8168721,421.5481262,1157.393189,4.6841416,-0.1921094,5.3874035,3.3665421,4.3332682,0,340.6247864,375.1158142,45,Bad,46,519.1231689,159.9261475,29.127697,56,21.6439209,0,71.3835754,0,60,22.3999977,3.8463626,78.6642838,21,464.1533203,-429.1893005,21.667551,191.2589111,5.5174866,66.6615601,9.9588575,69.9454651,17.6926155,5,48.967083,195.9903412,23.2326488,35.6038589,73.9370346,1.7536597,0.8230838
12-29-2022 07:00:00,91,427.4075317,50.8718147,16.2449074,16.4130669,113.8268127,310.5195007,352.9938354,103.994194,309.1666565,250.9527893,93.4789734,13.1484632,9.9555836,1.7754538,3.0202503,5.9330745,1.7606832,67.4871521,28.7228661,0,235.4072113,Bad,9.9229774,0,213.3993683,259.7469177,395.8608398,208.9905243,235.2173309,70.9644241,70.8695755,71.0699997,116.0048676,274.2997437,236.2322845,217.3112793,274.2997437,27.5743217,8412.456055,0,296.328064,0,0.48015,29.1100006,16.0200005,21.7800007,19.1900005,27.6299992,5.0374832,-0.2239167,16,0.1255,0.9087988,111.0101395,1.1231978,63.8781166,81.9400024,23.9305096,102.1999969,Query Failed,35.884758,591.6544189,1310.007202,0,8.0082083,-0.2387087,Calc Failed,22.4261036,6.3630438,48.4619331,131.4584656,21.1926193,58.242424,1.5294949,-27.4285526,414.0706177,68.1327438,56.1216087,481.4327698,925.3861694,0.0463434,-0.3430547,0.9683099,1.7121819,819.8539429,857.1811523,362.8210144,4.4150491,355.2133484,359.0840454,83.9665756,507.2805786,499.5681152,85.7278519,25.4699993,5.5884109,411.9074707,1157.508789,4.421946,-0.2068697,5.3875804,2.6615925,4.1347418,0,347.2294922,376.3490601,47,Bad,47,515.6676025,158.7962494,28.3983307,56,20.9885235,0,70.778595,0,60,22.3999977,3.6631846,78.4105148,21,359.5286865,-221.7776184,21.191164,188.5739594,5.4633794,66.8254547,9.9291182,70.0334244,28.9494362,5,39.7566719,391.7701111,23.0588245,35.4926567,70.3948746,2.2667229,0.844336
01-01-2023 07:30:00,84.5,459.0591736,51.4443245,17.131649,16.9293308,111.8905563,289.6477661,352.9938354,100.8787766,306.223877,250.9288177,87.5819778,12.9140463,10.0173492,1.8054492,2.0121481,5.4615893,1.9275969,77.7430801,13.9879408,0.3880687,247.0099182,Bad,9.8800659,0,237.0445099,240.1979675,384.5096741,209.9474487,247.1565704,71.8524017,71.5761566,71.4000015,121.7615662,275.1245117,236.579483,212.7493744,275.1245117,31.0966072,8440.735352,0.983,296.7947998,0,0.2237071,28.1599998,15.7399998,21.4500008,18.7600002,25.4899998,5.0953398,-0.2239138,16,0.1206,0.9667961,-97.8902054,1.1168224,84.5114594,81.7600021,23.4977398,103.0999985,349.634613,35.638607,565.7734375,1298.38501,0,12.0204945,0.5070938,Calc Failed,22.2065754,6.870079,46.8314056,131.6088867,15.5287209,64.6132965,1.6077129,8.9563847,399.1264648,81.3556671,59.7916145,465.9776611,936.5534668,0.4549482,-0.3430547,1.1053331,1.441451,830.3935547,859.8911743,356.9440308,4.5502872,347.9350891,351.9447632,82.1664734,521.812561,511.1829224,83.0553665,24.2199993,5.9621124,478.7633667,1154.343018,4.3148212,-0.237885,4.423439,4.3330269,2.9895172,0,341.2748413,374.1253662,46,Bad,46,491.3371887,159.4201202,27.5112019,57,22.0710735,0,75.2333603,0,60,22.3999977,3.7109077,78.2413559,21,588.7510376,-506.2582703,21.61866,188.3733063,5.5048127,67.3540344,9.9199085,69.7269974,29.473423,5,40.5475769,379.886261,23.4720345,35.6880112,76.9494171,1.9958082,0.5318292
01-03-2023 07:30:00,77,451.6965027,47.8761101,15.7936935,15.5645037,113.379509,288.7651672,352.9938354,103.2947311,304.4953003,249.1077576,101.1242371,15.4683332,11.691967,2.1887348,2.4562547,5.3700304,1.4946513,80.4016037,12.163991,0.4845495,237.5342865,Bad,9.8946686,0,230.9242096,230.2858734,379.2792664,209.478653,237.5111542,72.1591721,71.8415756,71.0599976,117.0597229,275.4698792,235.6311798,216.9094391,275.4698792,29.2398758,8294.964844,0.983,291.1069336,0,0.0931444,24.6200008,15.4300003,21.1200008,18.0300007,25.3799992,4.9515758,-0.2244345,23,0.1186,0.7582103,60.0940018,1.1126562,100.3101501,81.4300003,20.4965763,115.5999985,396.6347351,35.650856,691.6564941,1298.329102,0,9.9896812,0.2742295,Calc Failed,22.0397549,8.8506422,48.5613976,127.1670837,8.3680067,65.9433136,1.2368919,6.4170718,407.3826294,60.1695404,58.395813,474.6326294,937.1746826,0.9362369,0.5995646,1.1158887,1.4135325,834.8937378,863.3967285,352.9867554,4.6078272,347.8070374,347.1329651,82.6604996,515.5997314,511.1908569,84.0540619,24.3899994,5.9117241,464.1192322,1159.813355,4.4553032,-0.4267116,5.5248899,2.8929858,4.406414,0,344.3718567,370.1852112,50,Bad,50,493.932312,163.8464813,28.0714836,58,22.4682922,0,73.0446625,0,60,22.3999977,3.8581364,78.6736755,21.5,-275.5901794,477.572052,21.5220585,190.7797852,5.508594,66.6852417,10.0733509,69.9286423,29.9586792,5,41.167923,374.167572,23.2537556,35.7736168,81.0340195,2.3006141,1.2419657
01-04-2023 07:15:00,61.9,460.6047363,46.9301033,15.5998402,17.1428299,111.7206573,275.8442688,352.9938354,107.5935059,302.9081726,248.7448425,92.6079102,17.8456249,10.5798616,2.1924791,2.2413366,5.7169099,1.5723377,76.4264221,39.7690468,0.1,235.1072845,Bad,9.8800659,0,233.1040955,236.9020233,378.9614868,208.9999542,235.0949554,72.5828705,72.4239273,71.9199982,115.8879547,270.7518311,232.2441254,206.7499695,270.7518311,27.8270035,8415.93457,0,292.9724731,-5,0.2755843,24.5699997,15.4200001,20.8400002,17.9799995,24.9400005,5.0278401,-0.2237082,22,0.1216,1.0752172,-104.9793472,1.1521705,16.6288986,81.3300018,27.1860161,116.5,455.138916,35.1581306,548.6676636,1200.522461,0,1.9997554,0.0076513,Calc Failed,26.6815281,5.9098935,48.7414398,130.7775574,26.3617878,50.3435059,2.9655225,17.4941082,404.5482178,99.9988403,65.8877487,469.4032288,939.6148682,0.8837793,-0.1591788,1.4470395,1.4955311,830.4365234,863.1331177,350.3474121,4.6163135,344.4230347,344.6486816,88.1119385,519.1688843,506.7287292,84.8459625,24.1599998,5.9793072,493.3648071,1152.178101,4.1854625,-1.1310916,4.9967709,6.0117102,3.6570833,0,340.5158691,368.3614502,56,Bad,48,484.7261963,160.0824585,27.3148689,62,22.3134346,0,74.0558548,0,60,22.3999977,3.9832554,78.2471237,22,-458.2713318,523.2668457,21.5340176,192.7400665,5.5340667,66.8360977,9.9500828,69.7963638,29.8163929,5,40.8551865,374.6004639,23.1585217,35.8845024,78.0921478,2.1814768,0.9792456
01-05-2023 08:00:00,89.6,412.5214233,51.4443245,16.9857273,20.8805237,112.6029587,273.109436,352.9938354,97.2051086,299.4231262,248.8789673,81.6162109,12.8529263,9.7068157,1.6527513,3.7793603,6.7400856,1.3399141,73.9628372,0.2043199,0.1,229.1544495,Bad,9.8800659,0,234.2351379,244.7779694,386.5553589,210.4372711,229.1324005,72.161026,71.9239349,71.9899979,112.9254532,267.5501099,232.3791046,216.8384247,267.5501099,25.5953197,8496.645508,0,291.3457031,-5,0.3501216,27.0200005,15.1800003,21.3199997,18.0599995,26.6299992,5.0528193,-0.2228296,21,0.1294,51.0008507,46.5695267,1.1473459,64.1787796,80.1600037,18.4537163,114.5,363.2565308,34.4609337,588.0684204,1212.347046,0,7.9954004,1.0255378,Calc Failed,26.6051922,5.613112,49.1762962,135.1300507,0.1730306,67.1691437,1.2165676,-20.8311729,382.9883118,100,82.3105087,466.532135,919.8720093,0.4135947,0.3022952,1.2743853,1.3771528,831.7974854,855.2625732,343.2506409,4.4841919,338.3243103,341.086853,79.1905518,489.9549561,483.5775757,77.5405426,24.7700005,5.2626686,397.3598938,1160.389404,4.5072517,0.2752027,3.9192228,4.9978161,2.7242749,0,342.249939,371.993988,45,Bad,44,472.8410645,161.894928,28.5804157,62,23.4662857,0,71.0065384,0,60,22.3999977,3.6564362,78.5259323,22,-210.5799561,405.7014465,21.390089,186.4956512,5.6249514,67.0637741,10.0091629,70.043396,29.980341,5,40.0975266,382.0048218,23.1497688,35.5835724,73.7765732,2.0120759,0.7490669
01-11-2023 08:00:00,91.8,427.393158,25.1632404,16.8076725,4.4025149,105.3253098,288.5718384,352.9938354,104.9234924,299.3361206,233.2397003,96.1051102,14.6489182,10.0855722,1.6268331,2.8164415,6.2217484,0.7610924,79.191864,0.0651534,0.275497,227.2249908,Bad,1.5718842,0,223.3269196,235.3918915,375.2244873,210.240509,226.9785309,74.3596344,74.0767365,74.1200027,112.0116501,274.3696289,237.0820618,205.9829865,274.3696289,26.7791138,8318.470703,0.006,290.5275879,0,0.2748948,28.5,15.2200003,20.6299992,18.1599998,27.8700008,5.0089455,-0.2243491,34,0.0951,0.8148208,1.7423626,1.2753258,64.1693649,83.3700027,13.210248,105.8000031,33.9943161,34.7206421,520.5568237,803.8967896,0,7.9893265,-0.2394638,Calc Failed,22.0430794,6.0273509,47.7378387,129.0753937,0.0627884,69.6695251,0.6746832,-9.1896887,415.2023926,74.9400787,100,467.3360291,925.7727051,1.51175,0.004906,1.0415155,1.3528168,828.5767212,857.3388062,350.8885803,4.3293376,345.658905,347.0389099,77.9190979,481.4332581,477.3205872,74.5088959,23.9899998,5.6536841,416.4821472,1168.520874,3.8497632,0.875734,4.8194337,3.2754436,3.5914669,0,336.9841614,376.8808289,49,Bad,50,487.118988,163.4831543,27.7511959,65,21.3724079,0,73.9397278,0,60,22.3999977,3.8372018,78.1743698,21,424.3570557,-328.5301208,20.9594269,193.5924377,5.5553703,66.9339447,10.1557169,70.3147888,26.7760239,6,41.4402657,370.7836304,23.3131695,36.3599243,74.0483246,1.5926498,1.2311723
01-12-2023 08:00:00,95.1,453.4523315,51.4443245,17.034584,18.7387657,105.5477524,300.6312256,352.9938354,104.6233215,298.217926,227.7713013,96.6833496,15.1127625,11.1256933,1.862471,2.272115,5.6301022,1.1549487,79.4272156,0.3143999,0.3,245.4537201,Bad,1.5718842,0,219.7865143,124.3750534,335.5517273,203.95961,245.4781189,72.7793274,72.4631195,73.4400024,121.0065231,274.6247559,237.6174622,211.0680542,274.6247559,29.1674252,8286.941406,0.006,292.0796204,0,0.2712016,29.0599995,15.6099997,21.2000008,18.6900005,28.8999996,5.0449166,-0.2243575,34,0.1265,0.6904654,282.7816772,1.1435393,79.9369202,83.4100037,21.4730549,105.8000031,33.7557983,36.0191116,781.939209,1291.774414,0,9.9927292,-0.0104091,Calc Failed,21.6718369,7.3160582,48.7820778,128.6069183,0.5880956,67.4321442,0.9771665,-37.7388535,389.9225159,71.0775375,60.4113235,471.1776428,932.758667,0.3479597,0.5835747,1.1692685,1.5796522,827.1166382,856.7546997,361.0517578,4.4302583,349.9988708,353.8195801,83.1291885,532.9489746,519.8569336,82.7416992,25.1700001,5.9761963,422.164917,1159.646606,4.8607144,-0.153241,5.4226637,4.1041665,4.096602,0,338.7217407,371.013092,50,Bad,54,498.4798279,164.8337097,27.9398632,65,21.0505676,0,75.3457336,0,60,22.3999977,3.8145969,78.1904526,21,434.4390869,-334.9138184,21.2332039,193.549942,5.5656137,67.1547318,10.015233,69.8519669,22.6726303,6,47.0212326,263.8340454,23.3925514,36.0135231,76.3049316,1.9086562,0.9190317
01-25-2023 07:00:00,79.2,421.3997803,48.4284744,16.3023663,15.3874102,140.4589081,291.7452087,291.9949036,83.9445038,334.0269775,285.5072327,86.8373566,11.3386259,9.634923,2.5316868,3.4513211,6.8295164,2.4347582,80.7651749,41.5087395,0.2,219.2405396,Bad,1.5718842,0,234.0016937,231.7408752,369.9479675,206.2952118,219.0436707,71.9564514,71.9082947,71.3499985,108.0578308,274.5568237,234.8277893,181.1376648,274.5568237,26.7147331,8372.227539,0.021,330.0203247,0,0.1846029,29.25,15.2299995,20.9200001,18.2900009,28.2900009,5.0152993,-0.2236333,28,0.101,1.0302485,-216.1005402,Calc Failed,2.2950721,83,-0.3714632,105.8000031,31.7755985,32.8768234,0.433939,0.1600374,0,0.121212,-0.0044697,Calc Failed,Bad,8.8643579,43.0893097,115.9445877,47.366478,73.1194458,2.2543924,-19.8999023,391.1446838,92.7332993,61.122345,475.8591614,915.6449585,1.1367587,-0.030328,0.9260749,1.3724638,838.3063354,851.4108276,349.4924011,4.3409491,330.4945068,346.3730164,77.0256653,495.6343384,488.9839172,76.9313431,26.7700005,5.4957051,410.210022,1159.584351,5.1193519,-0.6045225,4.7836752,4.6446943,3.7430401,0,374.1716614,359.4715881,44,Bad,41.7667427,506.4300232,155.5797577,29.8199501,14.2527094,26.917984,0,69.2426529,35.5098305,60,22.3999977,3.8861928,76.9845352,21.5,-185.1091766,301.201355,21.5052967,196.300293,5.5396514,67.0951385,10.0658054,67.1595612,28.0626011,2,40.9082222,365.7238464,22.2404346,35.2612572,74.6260757,2.385252,0.9679772
01-30-2023 07:30:00,88.1,376.0216064,51.4443245,16.8409023,16.8719025,132.8592529,265.2774048,264.9953613,67.20121,331.1461487,291.120697,100.136795,7.4854908,10.0176287,2.6564615,3.0515466,6.7026148,2.0616949,75.6237411,2.2875817,0.4959881,205.1236725,Bad,1.5718842,0,222.9483337,212.8905792,350.0690308,208.8914337,205.0764465,71.6905289,71.4577866,71.1100006,101.0475693,272.6965027,235.5702515,208.2344208,272.6965027,36.4131241,8222.080078,0.021,328.7537231,0,0.3381956,27.5900002,15.4499998,21.75,18.4500008,26.7700005,5.0223799,-0.2243956,34,0.1029,0.9211108,1.6495214,1.1597326,24.413084,81.5999985,5.9888511,105.8000031,32.5488358,36.2151756,617.5383911,1250.304077,0,3.0076325,1.531005,Calc Failed,21.0494385,6.8964381,44.1394577,119.5464783,2.2753553,68.6092453,1.8650624,-31.1618805,396.6062927,69.3059311,61.7402916,471.7382813,902.5860596,0.8292647,-0.0281438,0.8154081,1.2246386,823.1254883,847.2250977,343.8881531,4.3584986,330.2758484,340.12677,74.3626938,443.3381042,434.7454224,73.0368729,25.1200008,5.0230012,347.9619751,1166.450928,4.891223,0.2546961,4.6693096,3.8754175,3.5225368,0,353.7692871,379.7848816,37.7063713,Bad,37.9775009,456.7943726,147.8805847,29.0264034,15.1119671,28.5596809,0,72.8421555,0,60,22.3999977,3.6873677,76.8575821,21.5,-439.7786255,632.267334,21.9515133,193.5657654,5.41713,66.9751205,10.0911503,67.1340866,34.5967255,2,42.4976959,344.5503235,22.8389454,35.6008682,81.5073395,2.4137998,0.7124987
01-31-2023 07:30:00,85.1,365.0791016,51.4443245,17.5861778,18.4971638,133.7314758,261.5048523,261.9954224,59.646122,329.5796204,291.3711548,97.6605911,6.9589977,11.0815229,2.7586808,2.7751796,6.4194236,1.3235254,76.9076462,1.5611604,0.5436068,204.8453674,Bad,1.5718842,0,221.945816,211.3310699,344.4746094,210.7370453,204.8831482,72.5577469,72.335495,71.6600037,100.9699402,272.7518921,234.7736664,211.1679688,272.7518921,37.3198395,8249.604492,0.021,328.2028198,0,0.371316,29.3999996,15.7200003,21.4300003,18.8700008,27.9200001,4.9390035,-0.2244699,34,0.1245,1.0313891,1.2557604,1.1658431,31.4046383,81.0199966,6.0644279,105.8000031,31.9441128,35.4661026,569.3473511,1269.666748,0,4.0012245,2.6070004,Calc Failed,21.3448086,6.7238221,42.9594307,122.832489,1.4997804,68.4285431,1.1754782,14.6183357,396.7932739,83.2511978,72.8251572,464.0813599,913.3485107,-0.0305555,0.3827899,0.8040043,1.1602312,826.7296753,861.4209595,345.3654785,4.3490887,330.3166504,341.8918152,73.1023331,438.2895508,435.1296692,72.8128357,25.5200005,4.9126105,385.0476074,1163.73291,4.7692828,-0.8061293,6.0482383,2.7147439,4.6564364,0,341.7284241,383.4683228,36.3984795,Bad,39.4675217,446.8437195,148.3561859,29.2338905,15.7009516,29.0676708,0,74.0149841,0,60,22.3999977,3.6086054,71.4652023,21.5,321.0240173,-159.1113892,21.4371967,190.8839417,5.4856958,67.2122879,10.1319246,66.936348,34.7817383,2,42.9757042,341.0506897,23.0831108,35.9542656,84.3901291,2.388202,0.9586938
02-03-2023 06:39:00,79.8,429.52,51.44,15.71,14.96,129.55,294.02,270.00,62.61,323.57,280.96,80.86,7.73,9.43,3.21,2.93,6.01,1.33,78.75,97.65,0.16,227.27,Bad,12.18,0.00,218.12,241.43,385.20,212.12,227.47,73.08,72.99,72.90,112.03,268.53,234.83,209.92,268.53,26.75,8404.65,0.00,339.11,-5.00,0.24,26.72,15.37,21.26,18.21,27.65,5.03,-0.22,0.00,0.12,2.75,1.95,1.08,48.22,82.48,19.80,105.40,312.50,41.05,687.90,1308.78,0.00,6.00,3.53,Calc Failed,21.37,8.48,43.12,120.07,78.77,68.15,1.15,10.68,403.97,98.70,98.27,475.67,933.82,0.00,0.65,0.88,1.34,807.30,863.90,352.73,4.49,341.59,349.90,77.62,449.92,439.51,75.88,26.08,5.64,445.15,1153.23,4.49,0.00,5.15,1.92,4.12,0.00,353.73,378.72,37.00,Bad,40.00,475.66,156.04,29.59,16.40,26.41,0.00,71.26,0.00,60.00,22.40,3.86,78.03,21.50,383.52,-245.73,21.50,192.83,5.48,66.95,9.97,63.97,38.47,2.00,39.71,380.20,22.75,35.24,76.23,2.13,0.97
02-06-2023 07:00:00,81.9,396.1962585,51.4443245,16.5566368,16.5748615,135.6328278,265.2868347,269.9952698,72.9749527,320.4115295,286.7813721,80.1377563,9.3756361,7.1428366,2.6625736,3.3026431,6.5511584,1.3611052,75.8625183,27.9431496,0.2,204.935318,Bad,12.1846466,0,211.8820343,191.364975,299.3266907,211.8523407,204.857254,74.5147781,74.5947876,73.3799973,100.9621048,267.9065247,233.0027771,201.0235138,267.9065247,40.4786301,8479.77832,0.104,335.6051331,-5,0.3639007,24.7600002,15.2700005,21,17.8700008,23.2700005,5.0390983,-0.22324,30,0.1294,1.0413046,2.2585573,1.1239033,2.6646452,80.7600021,14.8797522,109.6999969,347.3708191,41.5536385,635.9033203,1204.907593,0,0.0198599,1.2613035,Calc Failed,21.1095524,7.6437483,42.3066101,122.6517487,17.5373535,68.0436783,1.2251266,-3.550684,401.3302917,72.365242,74.993927,467.4343262,911.7991333,0.2953085,0.4778292,0.8899955,1.333495,829.2047729,852.6525879,344.0455322,4.509419,338.4621887,341.9719543,74.1263275,462.7541199,460.2479858,75.0377655,25.5499992,5.2525015,394.3241882,1159.830689,4.7187662,0.3973499,4.7903266,3.5588262,3.7871616,0,357.0716858,378.3685608,40.3129959,Bad,33,465.7281189,149.7233429,30.3617516,17.914526,28.5570984,0,81.1718826,0,60,22.3999977,3.9387667,77.8775482,21,460.4434204,-382.9440002,22.0251446,193.2592163,5.6228218,67.1994095,9.9913626,64.0413284,30.841177,2,44.0823669,291.3742371,23.1916313,36.3682442,73.5005264,1.6893073,0.8217098
02-07-2023 07:00:00,74.4,402.1006775,51.4443245,16.2506962,15.8676519,132.6446533,252.9881439,268.9953003,64.2445602,324.2676086,291.4627686,91.5809784,8.2242002,8.2391396,2.4258962,2.587127,5.938118,1.6504705,76.236412,0,0.2,204.6977081,Bad,12.1846466,0,214.8320313,209.808197,343.8893738,211.171402,204.6541138,72.7865906,72.5473709,72.9000015,100.9027634,265.6942749,233.5085449,209.8689728,265.6942749,22.8652153,8313.199219,0.104,333.143158,-5,0.1781884,24.7399998,15.6300001,21.0200005,18.2299995,22.9599991,4.9675336,-0.2236955,22,0.1196,0.9779696,0.48357,1.1166419,2.0399275,81.9899979,18.4042606,111.4000015,353.0916138,44.5735703,608.9672852,1212.594727,0,0.1616373,0.2964507,Calc Failed,21.7486496,7.4128246,43.4230804,121.9631729,0,66.1676636,1.3960469,1.9024796,406.0675964,75.72258,75.4093552,468.8734436,917.4459839,-0.0300185,0.2157508,0.859173,1.1802578,826.2695313,855.925415,345.8855591,4.3962264,336.4837646,343.8864746,70.3111801,429.5910034,426.9347534,70.0370026,24.6399994,5.1688876,409.6487732,1156.11145,4.3274479,0.3412675,4.9535975,3.6413171,3.8457007,0,350.7302551,377.3902283,38.6357193,Bad,33,441.8000183,146.9228058,29.5643959,15.6572485,29.5585918,0,70.4248047,0,60,22.3999977,3.977067,77.9243927,21.5,-413.5033875,571.3897095,22.0739918,193.398819,5.6506948,66.8787842,9.8209085,63.8834763,35.7411385,2,42.3797112,340.1315308,22.7931385,36.0220718,71.2989197,1.8884797,0.3933509
02-10-2023 09:00:00,89.3,426.4958801,51.4443245,16.7605705,17.4281559,136.5348206,275.5318909,268.9953003,76.9001236,316.066925,284.8589783,85.4491577,11.1433458,12.525732,3.3090074,2.6005795,6.1582546,1.5897092,79.965683,0.973303,5.4313598,235.7129364,Bad,1.5718842,0,239.1775513,236.8388062,409.1591797,211.8350677,235.5775299,72.7568893,72.7586975,71.9000015,116.1620865,273.3152466,234.9458466,208.1715546,273.3152466,29.1301422,8341.53125,0.004,341.6775513,0,0.3611324,26.2800007,15.4099998,21.2299995,18.2000008,26.4300003,5.0309858,-0.2237402,45,0.1285,13.6408453,1.7704823,1.1324543,64.1736221,80.7099991,24.0158558,110.6999969,349.0547485,42.5983658,589.2634888,1322.75708,6148.937988,8.0017395,0.5897467,Calc Failed,21.1336212,8.6441994,42.2580986,117.632988,0.3756527,69.9835739,1.3745593,27.6668873,389.0822144,78.2608948,62.4648972,474.7729797,927.9793701,0.4388472,0.0518908,1.0259908,1.5005203,819.3087769,860.1831055,354.1161194,4.5463405,343.5999451,350.1107788,81.7552643,489.4066772,482.1226501,81.4200058,24.7199993,5.5549469,460.355011,1151.40271,4.3692532,-0.8021929,4.7311239,4.8699093,3.6210573,0,350.1134949,375.1923523,43.3434639,Bad,44,480.0224304,153.876236,30.4959011,20.8662586,27.4840622,0,72.3674774,0,60,22.3999977,3.6462431,78.0009079,23,-375.0528564,528.9749146,21.6980095,195.0700073,5.6044888,66.505127,9.8301868,63.9320412,40.3104095,2,38.5881271,406.2863159,23.1811256,35.6859627,67.8474503,1.6509879,1.0331289
02-13-2023 07:30:00,76,413.9223022,51.4443245,17.5111294,16.9287128,124.69487,244.8130646,268.9953003,74.4465027,316.0163269,288.8913269,75.6545792,9.1642704,10.08743,2.6872742,2.0869539,5.3707924,1.3810523,81.1350708,6.8336167,0.7831228,212.6207428,Bad,10.6531801,0,234.9099426,202.2522583,351.3799438,211.4772949,212.7081299,73.0699234,73.1382751,72.4599991,104.7973251,265.5043945,234.0622559,204.5657806,265.5043945,24.0275974,15837.43066,0.004,330.378479,-5,0.4439835,28.6000004,15.5500002,21.3299999,18.6000004,27.8799992,5.0609827,-0.2232868,33,0.1226,1.1914258,2.5250168,1.1302725,2.4151461,81.0999985,22.2726498,109.8000031,320.3151855,42.5149727,568.4268799,1202.47522,6149.009766,0.2010933,1.2399992,Calc Failed,21.7993031,8.3480577,43.574276,116.0393372,6.5918617,67.5133667,1.1597965,8.3068829,396.494812,72.8103333,65.421669,464.2886658,923.4554443,-0.0311593,0.6533096,0.8680259,1.2564828,822.022583,858.5744019,345.0466614,4.3405256,333.9179993,342.7896118,71.790741,429.3890686,427.5541992,70.3378372,25.6399994,5.3426161,431.3962708,1153.494751,4.4550714,-0.4510035,4.8156443,4.618422,3.7705278,0,344.7347107,372.6865234,40,Bad,35,435.4313965,151.1846313,29.4284821,16.9191895,28.0254784,0,70.4052887,0,60,22.3999977,3.9179859,78.025322,21.5,-241.6875458,463.6239929,21.4504604,195.8971252,5.6144757,66.8458099,9.934536,64.0787277,35.0584259,2,41.4267731,345.8938293,22.9226856,35.4901161,64.2831116,1.6260285,0.8725837
02-14-2023 07:45:00,86.6,422.461731,51.4443245,17.9107666,18.4056206,125.8025055,253.5041656,268.9953003,75.2526474,316.3874207,287.7389526,87.7981873,10.6182184,10.5709047,2.6120563,2.6238406,6.0202909,1.2498544,69.3321533,0.3503008,213.2660675,212.8835602,Bad,10.6733093,0,234.0613861,229.554657,375.2741089,211.0759277,212.7193604,73.9942017,73.8873138,73.8099976,104.904274,268.8276672,235.3080139,205.2173767,268.8276672,25.2378006,8312.204102,0.004,334.3745117,-5,0.2910016,28.0599995,15.54,21.3799992,18.5400009,27.6000004,4.9905429,-0.223445,30,0.1177,1.1918873,2.3674941,1.154749,2.4654031,81.6800003,18.5175476,113.1999969,325.922699,43.2797699,618.6178589,1201.714233,0,0.1748737,-0.2355549,Calc Failed,21.1265869,8.2510633,43.057621,114.8349915,0.595136,59.9971466,1.0870848,-3.633842,394.8765564,99.8500519,81.1624069,482.3721313,924.0043945,0.1649296,0.3478953,1.1079056,1.2265972,817.0635986,856.149231,346.8189087,4.3370113,338.4473267,345.979248,68.0500488,461.8011169,453.6535645,68.4467087,26.6000004,5.2934527,426.2014465,1158.67334,4.3165288,-0.2703265,4.2355576,5.6516538,3.0497315,0,343.2169495,376.4091797,42,Bad,38,446.1335449,152.4568176,29.9424458,14.5079718,27.6041183,0,71.5823898,94.9839478,60,22.3999977,3.9845166,77.9137115,21,-187.2464752,375.3890381,21.0111656,193.5038605,5.6005397,67.253952,9.9080648,64.048027,37.0050316,2,40.4176788,371.2694397,22.6974297,35.8961678,60.9882927,2.0087941,1.1697024
02-15-2023 07:00:00,88.5,384.0317383,51.4443245,16.1393127,18.3596592,128.5468903,261.1717834,268.9953003,63.3730621,309.8707886,287.3645325,100.0785751,7.9069252,11.6763992,3.0214798,2.3128552,5.7797256,1.4491159,82.7745819,0.152932,29.488102,213.2651367,Bad,1.5718842,0,233.0094299,214.1386719,354.1863403,210.6159668,211.9408569,73.9261856,73.8722763,73.9499969,105.1196747,273.4049683,234.5809479,204.2264557,273.4049683,25.9315968,8219.359375,0.004,332.0804138,-5,0.3798196,28.4899998,15.2799997,21.4099998,18.3299999,28.0900002,4.9441366,-0.2248413,23,0.1177,0.8701434,1.5633621,1.1473176,15.9019604,80.7799988,5.9640536,109.5,323.1023254,43.9520111,554.4901123,1206.264526,0,1.9952163,0.8359485,Calc Failed,21.4661484,9.6306782,42.6284981,110.7616196,0.0944464,69.6180496,1.2343839,-20.4331055,417.0789185,69.7794952,66.0520782,472.7755432,911.7675171,-0.02679,0.5414044,0.9392422,1.2603875,831.913269,855.0881348,346.9538574,4.3973994,336.7300415,346.2353821,74.7743759,461.5115051,458.2718506,76.1695633,26.7700005,5.2112789,370.5679016,1166.165527,4.6820078,-0.0745466,5.4443183,1.483137,4.1393337,0,345.0578613,378.1022949,38,Bad,41,444.6074829,151.2326202,30.0998154,18.5466022,28.2475338,0,69.4520187,10.9264956,60,22.3999977,3.6430097,78.0649033,22,-169.5665131,321.2627869,20.9054203,194.6896515,5.6099281,66.855835,9.8319855,63.7784653,35.1706238,2,42.0042915,349.797699,22.8159523,35.0076332,59.4856834,1.9268713,0.9183647
02-16-2023 06:40:00,86.2,403.8770447,46.1050529,15.1997986,16.8995667,131.5395508,280.7651672,268.9953003,79.3616028,306.7678223,284.5691528,101.4342957,11.2628593,10.6740036,3.0833399,3.3863919,6.6304584,1.4400775,77.2517929,3.7648017,2.2891116,214.8632202,Bad,1.5718842,0,232.7314301,244.8257904,399.7417603,210.6066895,214.8167725,73.0225296,72.9965973,73.4599991,105.9027252,273.8482971,234.4542694,209.7559204,273.8482971,26.2981548,8205.311523,0.227,341.6330261,3.7048357,0.2807927,28.4400005,15.4799995,21.3799992,18.5200005,28.3299999,4.992208,-0.2253632,23,0.1147,1.0445992,0.8968442,1.1291777,63.9231186,81.0599976,19.6976585,107.3000031,327.3681335,44.4483147,592.8026123,1299.804199,0,7.9957228,-0.0192261,Calc Failed,21.2060814,10.026268,44.2938919,108.3077393,1.5356895,71.1673508,1.3032231,-19.5528927,413.2428589,69.6990356,64.3193588,486.4343262,904.1137695,0.0644096,0.5238446,0.8693751,1.4683163,825.1112671,842.4071045,356.4537048,4.3233681,345.1325989,355.3601379,80.0498962,497.2075806,492.1877441,81.724617,26.1000004,5.2384953,390.5942078,1162.088013,4.6090751,-0.1662148,5.0795403,3.9901876,3.7919757,0,357.4987488,380.2381897,44,Bad,42,482.1326904,151.4755859,29.4700451,18.5265846,26.8434105,0,68.7571793,0,60,22.3999977,3.8190958,78.1736832,21,-332.0769653,563.7695313,21.2965469,198.4087677,5.5035686,66.7416382,9.837616,64.099411,38.6629486,2,39.4121208,395.5443726,22.8243446,34.5262985,61.9338875,1.9040036,1.1775279
02-17-2023 07:30:00,90.6,406.6677551,42.6521492,12.4568081,17.6247005,128.0228424,254.8949585,268.9953003,76.1434326,302.7259521,281.7775879,79.1868134,10.5956163,9.9080811,2.7569878,2.86413,6.135397,1.7502018,77.7560196,0,0.6863287,219.3433838,Bad,1.5718842,0,227.7663116,246.3342896,409.3110046,210.9438477,219.2884521,71.9919662,71.9429703,72.4199982,108.1238098,274.5882263,233.5397949,200.4937897,274.5882263,26.6447906,8425.473633,0.223,333.4068604,-5,0.2869558,28.3500004,15.1999998,20.8099995,18.1499996,27.7000008,5.0285978,-0.2219111,23,0.1196,0.9219513,1.7281458,1.1425768,64.0290756,81.4300003,19.6469193,105.8000031,341.9052734,41.5267334,576.3170166,1300.52832,0,8.0007267,0.8659348,Calc Failed,22.7602844,9.1855211,42.8173103,117.6800308,0,67.9495163,1.5150808,-10.7004986,407.663208,64.5455933,60.5889702,477.2168579,921.3324585,0.0159917,0.5387329,0.9006804,1.2837012,821.2600098,857.6708984,345.2388916,4.4595914,335.1795044,345.6703796,74.202446,461.0311584,452.6401978,72.9827499,25.0599995,5.2852197,400.2982178,1162.822876,4.1917615,0.5186735,4.7838535,3.2909279,3.644779,0,342.621582,369.0719299,42,Bad,37,450.7029724,152.8067932,30.044569,16.7057896,27.8875313,0,68.2595825,0,60,22.3999977,3.7343102,78.1380005,21,-557.4213257,781.5947266,21.884407,196.9404449,5.5949306,67.2458725,10.0160942,63.8612671,40.1843681,2,38.0793991,406.7683716,22.7252235,34.4773407,65.1359329,2.0639951,0.9470167
02-20-2023 04:30:00,85.3,409.9710388,16.5194244,19.7491112,0.0605101,129.0520325,265.2919006,269.9952698,73.5155945,305.8480225,283.6340942,89.7361298,9.5486755,10.6015568,2.8794601,2.8808448,6.1145573,1.7645571,74.8985443,0.550453,8.9064054,219.4624481,Bad,10.6733093,0,227.846817,220.9734802,376.2367249,210.7580414,219.4898071,73.206192,73.1935577,71.3600006,108.1868896,272.8190002,235.3053131,207.7385254,272.8215332,25.6353588,8323.043945,0.223,339.1548767,-5,-0.2460727,28.9200001,15.5100002,21.5100002,18.6200008,28.9300003,4.9209285,-0.2245648,23,0.1294,0.8919029,2.2961137,1.1124843,63.6440163,81.3899994,15.7450647,108.4000015,331.693634,43.1606331,580.0181885,1309.122925,6148.95166,8.0183449,6.4076996,Calc Failed,22.4514675,9.7899275,43.9873734,122.5499268,0.6674444,65.9765854,1.5622029,-8.7061415,432.5552673,49.8893929,0.0806021,479.3970947,914.7122192,0.4296724,0.1986886,0.891242,1.3197074,829.2734375,850.9848633,354.0470276,4.4039888,342.3717041,352.5799561,77.8763885,481.0336304,469.8181763,76.4704514,25.9300003,5.3609729,404.8365479,1165.046997,4.3807392,0.4412237,4.7560954,3.9296737,3.621413,0,340.6027832,374.0325317,41,Bad,40,459.4278564,150.9160919,29.6959248,16.2128391,27.4063644,0,69,0,60,22.3999977,3.8560519,77.9840546,21.5,-439.3630981,672.0195313,21.6372509,197.3950653,5.4865184,66.9433975,9.8546686,63.686161,37.7655182,2,40.2814369,370.8787842,22.8208256,35.0587463,70.1258316,1.5216148,1.0690428
02-21-2023 08:00:00,90.2,417.5242004,32.754982,6.7231283,17.9706802,128.8081207,269.0647278,269.9952698,82.378212,308.7677307,285.2380066,101.508255,11.326829,9.8486776,2.4644692,2.7439804,6.305182,1.8684819,69.9285431,0.64866,0.5614982,218.860199,Bad,10.6733093,0,229.0912323,247.545166,395.4333191,210.7501526,218.7552643,72.6550522,72.5084076,72.7699966,107.8860397,274.6448364,234.6283417,210.3132019,274.6448364,26.5306187,8201.705078,0,341.6393738,-5,0.2724206,27.6800003,15.4700003,21.3899994,18.4300003,27.8500004,5.0044823,-0.2250241,31,0.1324,1.1095946,2.1974854,1.1083504,80.4438095,82.2799988,5.0401268,117,333.5209351,44.2327232,562.5302734,1303.807129,0,7.997973,-0.0103013,Calc Failed,21.2061882,9.1490355,42.2421303,120.9278412,1.1396116,61.848217,1.6543527,-15.3024426,413.9159546,64.922142,96.6640701,482.0049744,920.7156982,0.5298837,0.0405014,1.0368184,1.4265685,817.7271729,855.3812866,353.3508301,4.4836569,344.5572205,351.8930969,74.3326187,492.5828552,488.3930359,73.4864502,26.2700005,5.3809471,408.5536499,1162.878784,4.6845593,-0.0920809,5.3904152,3.4852068,4.1089182,0,344.9955139,374.0596008,45,Bad,40,471.1326599,151.1283417,29.6048336,16.0141563,26.6812325,0,68.8400345,0,60,22.3999977,3.8328879,78.0835037,21.5,603.6293945,-554.2114868,21.8173084,200.4708099,5.5011444,66.7850418,9.7832251,64.1618042,37.4054451,2,36.7355766,389.8311157,22.8885784,35.0336761,75.8308334,2.2027345,-0.0274368
02-22-2023 07:00:00,87,409.2331238,20.2830963,0.4846553,18.8174152,127.9033585,279.2071838,269.9952698,84.726799,307.6720886,282.3829346,99.6864471,12.304143,9.9757462,2.5451124,2.8421705,6.5359321,1.868644,76.447525,0.6147879,1.8754127,223.3775482,Bad,10.6733093,0,228.753418,227.7450714,398.3818359,210.5984955,223.3478241,72.368454,72.22966,72.2200012,110.0310898,274.7188416,234.3990173,210.5357666,274.6799011,28.1208305,8177.04834,0,341.4912109,0,0.2586316,27.5900002,15.46,21.3099995,18.3999996,27.6900005,5.0157881,-0.2253889,31,0.1324,0.9341258,1.432771,1.1067806,89.8192978,80.0899963,5.1126022,113.0999985,327.9130859,44.6163216,582.9567871,1309.720337,0,10.0022383,-0.0094347,Calc Failed,20.431385,10.1709728,42.6789513,119.6965027,0.4451911,67.9651031,1.6562268,-1.5546569,417.8101501,19.7223949,59.0354385,490.3638,917.0825195,0.0578992,0.5579795,1.0905354,1.594833,822.50354,854.7280273,357.1314392,4.357235,344.7561951,354.605957,77.9497452,500.4667664,491.1128845,75.8323135,25.7900009,5.4082375,416.8400269,1161.926636,4.467073,-0.0435441,5.2662125,3.3874202,4.0992994,0,344.822876,375.6899719,46,Bad,41,481.8931274,156.4487,29.6058846,17.0526161,25.8740273,0,69.7908859,0,60,22.3999977,3.7443397,76.0777359,22,412.631134,-157.0901489,21.1121311,195.1584625,5.4653602,67.0782242,9.8745918,64.053772,38.4713135,2,34.5972137,392.6459961,22.9495773,35.0954361,76.5328751,1.9663219,0.8125224
02-24-2023 06:45:00,85.9,419.5507507,26.8322315,16.8993931,5.0151086,128.0325775,294.9867554,269.9952698,87.6292191,309.1202393,282.9683533,103.2355728,12.7443314,11.3021326,2.5067239,3.1232581,6.4827766,1.7358352,78.3221283,0,0.5,223.3162537,Bad,10.6597357,0,233.2656097,227.2406158,363.3902588,215.4612122,223.452652,72.4500885,72.2954941,72.0599976,110.0720825,275.2214966,234.2812347,209.304184,275.2214966,26.8245125,8169.999023,0.374,340.7296448,0,0.158209,27.4599991,15.7700005,21.4099998,18.7099991,27.1299992,4.9206591,-0.2240244,35,0.1206,1.0590824,0.4411348,1.1244402,64.2997055,81.6800003,23.6996212,107.0999985,333.5959167,40.4910889,546.6751099,1300.403565,0,7.9873991,-0.0202362,Calc Failed,0.6062008,8.2505903,44.3883057,122.5091171,0,70.2512665,1.544873,-18.2375603,422.8788147,71.7039108,26.071043,484.1069031,919.4631348,-0.0305775,0.7976302,0.9775373,1.5070828,837.0488281,851.723938,354.338562,4.4075613,344.7935486,351.7381287,76.7906799,489.4811401,483.9971619,76.3456039,25.6299992,5.5014658,404.9877625,1156.078003,3.602344,0.3898669,5.2094564,3.1931643,3.9474597,0,346.7090454,374.8558044,47,Bad,44,499.8749084,156.1246948,29.2213364,17.1660957,25.2734451,0,69.4584503,0,60,22.3999977,3.7864115,77.8489075,23,647.6977539,-522.1555176,21.6528893,201.4431305,5.4268365,67.0786819,9.7789869,63.8362312,34.6145782,2,41.425518,360.0198364,22.7350464,35.3449097,81.4965134,2.380424,1.3319635
03-02-2023 08:00:00,76.3,446.801239,51.3417091,16.6008778,15.9815769,129.7556763,308.6390686,269.9952698,77.4476547,307.0391235,278.1891174,104.0040054,10.7830944,9.383235,2.7512419,2.0584722,5.9092183,0.9181563,74.8314285,108.6741409,0.5,243.3350983,Bad,1.5718842,0,239.9170227,242.5901184,404.5484619,209.52211,243.3391571,75.2742767,74.4539948,73.0599976,119.9522934,265.524353,231.5618896,213.5830383,265.524353,28.3636703,8164.700684,1.207,148.05336,0,0.3243555,24.0200005,15.3999996,21.0699997,17.9300003,24.6800003,4.9468327,-0.2237989,29,0.1196,25.7560844,0.3314499,1.1237202,63.8039551,81.6699982,14.382966,113.8000031,33.7205505,40.6730156,554.0673828,1305.471558,0,8.002449,-0.0232737,Calc Failed,20.8191166,6.574285,41.6478119,120.0863953,78.4531555,64.6575165,0.792331,-4.7310343,389.058075,61.4638863,57.185955,486.3177795,920.5418701,0.4590257,0.0698444,1.1329359,1.6921448,829.7988281,847.8786011,359.999115,4.2988443,346.3096924,355.5180664,85.4852524,527.4684448,514.5094604,88.8020096,23.8799992,5.4040427,447.6688232,1172.947876,4.4170575,1.0811552,4.8603024,1.9778053,3.4080479,0,339.3244934,372.7861328,43,Bad,44,504.0834351,156.2715912,29.1748219,18.2093296,25.2416821,0,74.4303741,0,60,22.3999977,3.7632356,72.0591507,21,-304.1345825,450.598999,21.1786098,197.5049286,5.548141,66.7740555,9.7479153,64.311142,38.382679,2,39.8033638,399.3951721,22.4467201,35.2493057,56.9020195,2.03142,1.0740379
03-03-2023 07:40:00,89.7,440.2590942,5.1008406,8.4874439,9.9610071,130.9731293,285.6410217,269.9952698,23.8329849,306.1789551,279.9814148,102.1180344,4.3513899,8.8969069,2.0864129,1.6433338,5.1981492,1.148896,73.4264221,106.1255035,0.6236685,239.6350708,Bad,10.6733093,0,238.6699829,252.2258606,415.7625122,213.3272095,239.7234802,71.9954453,71.7562103,71.9300003,118.1642838,267.2049561,232.0700684,211.5400238,267.2049561,29.3332653,8110.426758,1.207,148.1143341,0,-0.0132939,26.6900005,15.3599997,21.5100002,18.2299995,26.6299992,4.9369416,-0.2245754,29,0.1157,36.3547859,0.344469,1.1011456,63.9730835,79.4700012,19.9528561,113.8000031,33.5882912,41.1330109,602.7818604,1303.450562,0,8.0060425,0.5013877,Calc Failed,20.4097424,6.5381441,42.4675369,117.1202011,59.2824821,62.6487694,0.963604,-4.8535666,404.1397095,99.770752,82.950264,464.4014282,916.8555298,1.1623731,-0.0238944,0.9982656,1.4710982,830.2722168,845.4083252,351.7019348,4.3705578,343.2932129,347.4420471,80.5839386,515.4561157,502.737793,80.5727539,24.2399998,5.0575051,440.1694336,1157.18689,5.0262527,-0.0739209,4.6783819,4.1284151,3.1933944,0,339.0142822,369.9833984,32,Bad,41,430.039978,151.8151398,29.0115509,17.5850449,28.8068657,0,74,0,60,22.3999977,3.8138146,72.2393417,22,-278.8898926,458.3061829,21.0648365,197.684906,5.4905777,67.1786499,9.7315578,63.8605652,40.3941574,2,39.2640457,408.8117981,22.6478214,35.2572975,56.8507881,2.1790226,0.424332
03-06-2023 03:00:00,93.8,438.2151184,38.5490341,11.5511732,15.5346861,132.6579895,303.3684692,269.9952698,82.7106018,304.308075,278.5091858,90.2549973,11.7001362,9.9886713,2.7451611,3.3909602,6.5293493,1.6200591,84.2420502,22.8456688,0.4526233,238.6879883,Bad,1.5718842,0,237.3792725,222.4958344,398.2362976,209.9820099,238.5487671,72.2170792,71.8598022,71.5899963,117.6319733,272.9855652,234.3301086,212.1637421,272.9864502,28.4672012,8278.119141,0.181,148.0830841,0,0.2061816,29.9099998,15.5200005,21.3999996,18.7199993,28.4899998,5.0635247,-0.2233579,29,0.1216,1.1538897,0.0976762,1.1007808,81.1160889,81.2399979,7.021524,97.5,330.4256592,38.9785538,542.623291,1298.110352,6148.938477,8.9938126,1.1282175,Calc Failed,21.4291306,9.2289753,42.0809746,120.7423401,16.9789295,75.7255783,1.4553289,-9.7869778,395.5130615,35.4058075,59.1464767,482.3104248,924.366394,0.4996356,-0.0127829,1.0361357,1.7033008,829.6450806,853.4557495,359.555542,4.4715977,350.2160645,356.5319214,85.2770081,523.3554077,516.4157104,87.9668884,25.75,4.9042196,434.2318115,1148.325317,4.2501731,-0.0657912,5.4208961,4.0115399,4.1883507,0,346.9445496,377.9415894,45,Bad,44,507.9610291,156.7944031,29.5223293,20.2692566,25.7257557,0,73,0,60,22.3999977,3.760766,72.0111618,21.5,-568.2263794,738.3841553,21.6187382,200.2101135,5.5583239,67.2367859,9.7150774,63.986599,38.1929817,2,39.6346512,393.9714355,22.7668343,35.5337715,65.1828308,2.3553412,1.2221905
03-07-2023 07:15:00,87.8,432.0994568,13.1086407,0.0221975,15.5802794,133.1472015,296.0625916,269.9952698,72.6859512,305.6918335,281.5273438,100.9644852,10.544961,9.2324715,2.759527,2.9746637,6.2192788,1.5650481,75.2848511,9.3567085,4.0798855,231.9607391,Bad,10.6733093,0,237.3094482,221.6071472,409.6234741,213.6686554,232.1722565,72.1173096,71.8431702,71.3700027,114.379509,272.2650146,233.6362,215.0446472,272.2650146,27.3289471,8174.565918,0.33,148.0583649,0,0.1743194,28.4899998,15.3699999,21.5499992,18.4400005,27.6900005,4.8788266,-0.2243918,42,0.1108,1.9798224,-0.285199,1.1126763,80.4452896,81.0599976,9.268692,111.8000031,382.9951782,40.8838463,540.1704712,1298.269165,6148.862305,10.0073042,1.1610653,Calc Failed,21.6220436,1.8719252,42.4600601,117.9487686,8.3630171,66.0812988,1.3643891,3.2251065,420.0963745,30.371582,63.6145363,473.8323059,923.2886963,0.4751086,-0.0251825,0.9902561,1.4894497,825.3518066,853.59552,358.3291931,4.3999858,345.9562378,355.3759766,82.6159668,498.4179077,485.9621582,82.0131531,25.9599991,4.8533087,439.4443359,1164.91687,4.464819,1.3607997,4.3302655,2.7806218,3.1591377,0,342.4611206,377.0608521,42,Bad,42,491.9378052,154.8465271,29.921669,19.4450645,26.4649296,0,71,0,60,22.3999977,3.7719781,78.0393982,20,473.0987549,-374.2214355,21.189249,202.086319,5.5124512,66.7624817,9.6262531,64.0962601,39.3592873,2,38.5357094,405.3551331,22.5565243,35.2121277,58.7613335,2.3065586,0.8826944
03-08-2023 09:00:00,81.1,436.4302063,24.2543449,16.0538635,4.8081002,133.3969574,287.9955139,269.9952698,62.2994804,307.2196045,284.5914612,98.1644974,8.5159893,8.9224415,3.0050468,2.4425311,5.6975856,1.7189089,80.9670563,2.2011597,0.5,229.2148132,Bad,10.6733093,0,235.041687,241.7241211,414.1865845,215.3105469,229.1515961,72.0147171,71.8468704,71.5299988,112.9359741,272.9306641,234.1808624,215.8604584,272.9610596,27.3455181,8178.669922,0,470.7150574,0,0.1368819,27.7600002,15.4499998,21.3999996,18.4200001,26.4799995,4.8607116,-0.2243849,42,0.1177,0.6855711,-0.1556817,1.0778617,63.7808914,80.1299973,24.5599232,116.5,382.5316162,40.6671371,541.4026489,1309.56311,6148.961914,7.9694948,2.2318389,Calc Failed,20.8030739,7.0063572,41.8119164,117.7511673,2.9806926,68.571373,1.4645993,-10.9189205,417.3500366,66.6834793,97.012001,471.9595337,919.7247925,0.7451971,-0.0300347,0.9448509,1.4383131,825.1885986,849.5494995,354.7977905,4.4277821,342.610321,351.7515869,75.5318222,489.3132324,477.2225952,73.4223175,25.7900009,4.852459,433.3548584,1148.840942,4.6004596,-0.5096276,4.4630299,5.4024568,3.2360706,0,351.7721558,379.5394287,38,Bad,40,474.1833191,153.5270691,29.2123108,19.0674496,27.5134716,0,71,0,60,22.3999977,3.8793249,78.0654373,21,626.3590088,-558.0163574,21.5283909,204.1125641,5.5352726,67.1236191,9.7679157,63.8322067,39.7814751,2,38.3214111,409.3110657,22.3316059,34.9086761,63.1306725,0.9496843,0.8777195
03-09-2023 07:20:00,92.3,431.9328918,51.4443245,17.265974,15.413866,131.4421234,293.9602661,269.9952698,71.1676254,305.2618408,280.2598267,100.3867416,10.3256626,8.80266,2.6441622,3.0217245,6.1201696,1.2402548,74.1973419,10.3331451,3.7973371,234.8423004,Bad,10.6733093,0,232.6804199,233.0866241,425.4370422,215.7680206,235.0347443,72.0439377,71.8659592,71.8399963,115.7556686,270.7495728,234.2575378,215.3156738,270.7696228,27.5188541,8182.63916,0,470.7150574,0,0.347646,26.8600006,15.4700003,21.2199993,18.3199997,27.4799995,4.9095969,-0.2248285,42,0.1147,96.5610046,0.1784263,1.0582099,71.8632278,81.3099976,20.5461655,113.8000031,386.2366943,39.4284859,558.8443604,1305.474243,6148.897461,9.0018501,-0.2400162,Calc Failed,21.2374325,7.8519039,43.7600746,122.5827332,3.5865331,64.5850677,1.1193503,4.4088116,400.6132202,74.5832825,81.2695389,482.2501526,923.348999,0.049883,0.2840646,1.081473,1.6427748,822.4788818,854.0770874,359.4198608,4.2460642,344.8731079,354.4153442,81.8810043,512.7868652,502.1112366,82.8254623,25.3899994,4.8245869,443.4977722,1153.271973,4.6167459,-0.3598293,5.3933759,4.3842554,4.3731108,0,343.6233215,374.5435791,42,Bad,41,485.9787903,152.864502,28.5884399,18.1463127,26.6999893,0,71.6944427,0,60,22.3999977,3.7551084,78.9507599,21,517.4338379,-432.1654053,21.5194187,197.8877563,5.5022326,66.8000565,9.7590485,64.112915,40.5674171,2,37.5649376,420.3928833,22.5062866,35.1512909,62.0513611,2.0427225,1.155581
03-13-2023 07:00:00,91.7,463.749054,19.7723503,18.3447399,1.4549557,130.3701324,290.7762146,269.9952698,77.5228729,302.1208801,276.3821106,83.5583267,11.014163,10.7486944,2.7303848,2.5966251,5.6329317,2.0290053,82.5406189,1.6967553,0.4,245.7633667,Bad,10.6597414,0,198.7659302,250.9328308,398.5534668,212.0423126,245.7449646,71.9321899,71.7328186,71.9300003,121.1486816,273.1931763,234.7532501,213.9427795,273.1931763,29.8988857,8351.111328,0.041,470.7150574,0,0.1185877,27.2099991,15.3299999,21.1700001,18.2099991,28.6299992,4.9651771,-0.2223661,22,0.1265,0.9311128,2.1614652,1.0784702,80.3635178,80.4499969,12.5464096,118.0999985,379.4250488,35.977623,623.8569336,1297.803223,0,9.9968634,-0.0059305,Calc Failed,21.6770191,12.5131311,43.48703,125.3865051,0.4617165,70.0594025,1.72,44.9242477,432.6521301,85.874588,0.0756084,473.7927856,930.2626953,0.1532017,0.2473854,0.9775174,1.6473284,821.4935913,851.0543823,355.0698853,4.5871129,342.8780823,350.8111267,77.9018631,503.6447754,492.1962585,78.1772995,25.0599995,5.1266642,515.9671021,1142.987427,3.6197643,-1.0676974,5.1622334,4.8576012,3.8869326,0,344.500885,373.2689514,43,Bad,43,487.7934875,155.439621,29.6598129,18.0482044,26.0123463,0,73.7790451,0,60,22.3999977,3.794023,79.5233917,22,487.9526062,-361.9988708,21.4392185,194.743576,5.5426536,66.8336563,9.7804136,64.1826553,38.5965958,2,39.4840851,394.1510925,22.623394,35.2463608,81.9356689,0.255422,0.9243993
03-15-2023 06:15:00,93.3,389.3955078,51.4397278,14.7056818,15.9906569,130.0966034,257.5203857,269.9952698,72.2078857,303.3851929,282.5276794,77.362793,10.2502995,6.9602718,2.8273983,3.3285575,6.9708014,2.1502674,76.7254791,1.0833459,0.3207858,208.9139099,Bad,1.5718842,0,175.5572968,158.9007416,256.7702332,212.6970367,209.1118622,73.0928345,73.4745789,73.3000031,102.9753571,274.676239,235.4340363,203.2646027,274.6821289,23.9576778,8506.196289,0,470.7150574,0,0.2935811,26.3799992,15.3599997,20.7000008,18.0900002,26.8400002,4.9671941,-0.2224932,37,0.0853,1.226002,2.3434248,1.2506801,2.354605,80.8899994,12.6407442,118.0999985,31.8645058,36.4911118,283.463623,646.4650269,0,0.0969455,0.003083,Calc Failed,23.0459995,9.1509857,43.5720634,122.8564301,1.1075395,71.1340332,1.996807,-18.9626846,404.4023743,100,56.8190804,463.6529236,906.472168,0.0091717,0.4200156,0.8902825,1.3346525,827.4608154,846.96521,344.7315063,4.6012316,336.380127,341.2067871,70.9546814,446.6426392,437.8231201,68.7868271,25.5400009,4.4377298,378.7322998,1165.019775,3.0230539,0.9234101,4.6562281,3.0991218,3.4814,0,372.0322571,357.5557251,42,Bad,31,451.5698242,150.3774261,30.2251511,20.714817,28.181757,0,68.187088,0,60,22.3999977,3.8180289,79.3154297,21.5,-612.1687012,696.2265015,21.7386646,201.8704529,5.6902013,66.8443527,9.8332434,64.3102875,25.4371052,2,46.5946388,244.8427734,23.0072746,35.6572723,83.1646576,1.7500119,1.1966388
03-16-2023 07:00:00,60.9,416.8227844,22.2745075,17.4996586,5.6167803,127.7210236,252.6335297,269.9952698,58.8689651,301.2570801,281.5195618,76.7430038,8.7489004,8.9477844,2.6193569,2.7134192,5.8095045,1.0506788,86.4637222,19.153738,0.4,210.9733582,Bad,10.6733093,0,198.8446655,271.8398743,402.187561,210.5603485,210.9252319,71.8255692,71.6075745,71.8399963,103.9983139,271.2247925,230.8278809,207.1262665,271.2247925,24.7033157,8424.054688,0,470.7150574,0,0.0789895,25.1399994,14.8900003,20.0499992,17.4099998,24.0100002,4.9698305,-0.2225084,29,0.1196,1.2439789,2.3743982,1.1042341,48.1723289,82.3600006,21.5858002,118.0999985,31.968792,37.6488075,516.5281372,1312.135986,6148.987793,6.0112114,0.0259756,Calc Failed,21.5189133,7.9336276,43.8997765,128.1070404,25.7530956,74.1895599,0.8917268,-0.7459781,416.5032654,73.9687576,69.9784088,459.9841919,909.6671143,0.2923691,0.1533663,0.818773,1.4476264,832.7138672,843.6954346,344.2982788,4.7205596,333.0452271,340.0889282,74.9109192,437.1017151,430.22052,73.3174515,25.3199997,4.6359196,420.7987671,1149.736084,3.0871353,-0.4149152,4.3820162,4.5761676,3.3053527,0,357.4848328,372.8805847,38,Bad,33,431.8207092,147.7122192,30.2195129,16.5753174,29.2212677,0,69.3483658,0,60,22.3999977,4.0014901,79.5622787,22,-237.9084167,324.031189,21.1449184,191.6200562,5.611671,67.0875931,9.8696079,64.2850342,38.9234505,2,38.9334297,397.2622681,22.4113941,35.2283478,54.897068,1.7207966,1.0615277
