Timestamp,RE test,#21 STEAM FLOW;,"RB21 Soot Blowers Steam Header Flow, PV","RB21 South Soot Blowers Steam Header Flow, PV","RB21 North Soot Blowers Steam Header Flow, PV","RB21 Primary Air Flow, PV","RB21 Secondary Air Flow, PV","RB21 Secondary Air Flow, SP","RB21 Tertiary Air Flow, PV","RB21 Primary Air Temperature, PV","RB21 Secondary Air Temperature, PV","RB21 Tertiary Air Temperature, PV","RB21 Teriary Windbox Pressure, PV","RB21 Secondary Windbox Pressure, PV","RB21 Primary Windbox Pressure, PV","RB21 Flue Gas Oxygen, PV",RB21 O2PCTMASSTHPT 1 MIN AVG;,RB21 TRSRAW 1 MIN AVG;,RB21 NOXRAW 1 MIN AVG;,RB21 CO PPM RAW 1m AVG;,RB21 SO2RAW 1 MIN AVG;,BLACK LIQUOR FLOW;,TEMP SBL TO STORAGE;,"RB20 Salt Cake Screw Speed, PV","RB21 Salt Cake Screw Feeder Speed, PV","Heavy Solids Concentrator Product Flash Tank Vapor Temperature, PV;",HEAVY BLACK LIQUOR FLOW;,STRONG BLACK LIQUOR FLOW CONTROL,STRONG BLACKK LQR TEMPER;,BURN RATE;,"RB21 Black Liquor Density Dry Solids (Transmitter A), PV","RB21 Black Liquor Density Dry Solids (Transmitter B), PV",21 LIQUOR % SOLIDS2 TTL AT 5:30 AM,"Recovery Boiler 21 Feed Black Liquor Flow, PV","RB21 Black Liquor Indirect Heater Temperature, PV;",SALT CAKE MIX TANK TEMP;,W SLT CAKE MIX TANK TEMP;,"RB21 Black Liquor Direct Heater Temperature, PV;",BLACK LIQUOR PRESS;,IGNITER GAS FLOW B,21 Boiler Burner Gas Usage RPT,"RB21 North Percipitator Inlet Temperature, PV",MAIN GAS VALVE DEMAND,"RB21 Furnace Pressure, PV",PUMPOUT SULFIDITY-CALCULATED-RPT,"PUMPOUT ""A"" TEST-RPT","PUMPOUT ""B"" TEST-RPT","PUMPOUT ""C"" TEST-RPT",SLAKER SULFIDITY-CALCULATED-RPT,SOUTH ESP DRAG SCR AMPS;,"Tall Oil Scrubber pH, PV",BOGOL TALL OIL TONS AT 5:30AM,BL KR BC RESID EA,BOILOUT TO WW BL STORAGE;,SOUTH YARD LIQUOR LINE FLOW INDICATION;,K1 Digester Extraction Factor-MIGRATE,"WEAK WASH SYNTHETIC FLOW, PV","Lime Kiln Clarifier 4 CE (Calculated), PV","SO-CHEM FLOW CONTROL, PV",KAPPA SC NEW,"WASH EXTRACTION FLOW, PV",EXTRACTION FLOW         ,LCL PUMP FLOW TO LCL HTR,"WASH EXTRCTION HDRS FLOW, PV","BOTTOM CIRCULATION FLOW, PV","CAUSTIC TO SYNTHETIC FLOW, PV",SODIUM SULFIDE MIXING FLOW,TOTAL NATURAL GAS FLOW TO 21 BOILER-MIGRATE,"RB20 Salt Cake Blower Pressure, PV",RB21 OPACRAWPCT 1 MIN AVG;,"RB21 Scrubber Fan Shower Flow, PV","RB21 Dissolving Tank Scrubber Fan Load, PV",RB21 CO PPM CORR 1m AVG;,RB21 NOXCORR 1 MIN AVG;,RB21 TRSCORR 1 MIN AVG;,21 RB FW/STEAM DIFFERENT;,"RB21 Soot Blowers Steam Pressure, PV","RB21 South Soot Blowers Steam Header Flow, OP","RB21 North Soot Blowers Steam Header Flow, OP",ECON EXIT FEEDWATER TEMP;,"RB21 Steam Drum Pressure, PV;",GEN BANK DRAFT LOSS;,SUPERHEATER DRAFT LOSS;,"No 2 Econ Draft Diff, PV","No 1 Econ Draft Diff, PV","Recovery Boiler 21 Secondary Superheater Outlet Temperature, PV",MAIN STEAM PRESS;,"RB21 South Percipitator Inlet Temperature, PV",NRTH ESP DRAG SCRPR AMPS;,"RB21 North Percipitator Outlet Temperature, PV","RB21 South Percipitator Outlet Temperature, PV","RB21 North Induced Draft Fan Amps, PV","RB21 North Induced Draft Fan Speed, PV","RB21 South Induced Draft Fan Speed, PV","RB21 South Induced Draft Fan Amps, PV",LK WL SULFIDITY CALCULATED - RPT,"RB21 Condensate Blow Down, PV","RB21 Feed Water Flow, PV;",FEEDWATER PRESS;,FEEDWATER CONDUCTVY;,"Recovery Boiler 21 Steam Drum Level, PV;",STM DRUM LEVEL TRANS A;,STM DRUM LEVEL TRANS B;,STM DRUM LEVEL TRANS C;,SUPERHEATER VENT VLV OP;,50# STEAM TEMP;,150# STEAM TEMP;;,"RB21 Tertiary Air Flow, OP",MAIN GAS HEADER FLOW B,"RB21 Secondary Air Flow, OP",TOTAL AIR FLOW;,SEC/TERT F.D. FAN AMPS;,PRIMARY F.D. FAN AMPS;,"RB21 Primary Air Flow, OP",21 RB PRI AIR / TTL AIR;,"Recovery Boiler 21 North Feed Black Liquor Flow, OP","Recovery Boiler 21 Feed Black Liquor Flow, OP",RECIRC FLOW;,BLK LIQ SOLID 50/50 TEST;,"RB21 Green Liquor Density (Test Sample), PV",RB21 Black Liquor Heating Value (#Steam/#BL)-MIGRATE,"RB21 Dissolving Tank Level, PV;",RB21 Dissolving Tank Density-Test,"RB21 Green Liquor to Clarifier A-Flow, PV","RB21 Green Liquor to Clarifier B-Flow, PV","RB21 Green Liquor Density, PV;","RB21 Dissolving Tank Temperature, PV;",MIX TANK AGITATOR AMPS;,"Recovery Boiler 21 Salt Cake Mix Tank Level, PV;",WST SLT CAKE MX TNK AGIT;,"RB21 West Salt Cake Mix Tank Level, PV;","RB21 West Salt Cake Mix Tank Level, OP;",STRONG LIQUOR TO CONCENTRATOR OUTPUT,STRONG LIQUOR TO CONCENTRATOR,RB21 SALT CAKE MIX TANK FLOW,HVY LQR TRANSF PMP 2 AMP;,HVY LQR TRANSF PMP 1 AMP;,HVY LQR STORAGE TANK LVL;,"RB21 North Soot Blower Motor Load, PV","RB21 South Soot Blower Motor Load, PV"
03-20-2023 05:00:00,93.5,423.3623047,26.1823616,5.1570859,24.9039459,130.3045044,275.8001404,269.9952698,93.8536911,295.2779541,270.7633667,67.2912064,17.0242062,10.8327112,2.8371243,3.5365539,6.5979199,2.0956843,75.9542389,1.1957974,0.3,237.6575623,Bad,10.6294556,0,156.3097534,262.7623596,370.7287598,211.3710632,237.4747009,71.3430328,71.1123734,72.0999985,117.1443481,272.9780579,234.7721863,213.2804108,272.9989929,28.7140026,8566.55957,0,470.7150574,-5,0.1122247,29.6100006,15.71,21.6800003,18.9200001,27.7600002,5.0370388,-0.2215415,29,0.1324,1.0846405,2.5402381,1.100243,80.8163986,79.5899963,12.0101385,119.9000015,334.5125732,32.7612152,573.137085,1297.717529,6149.004883,10.0209961,0.5193415,Calc Failed,23.7263947,11.9048872,44.622448,124.6658401,1.2100432,68.5203934,1.8800976,3.2092838,429.4145508,60.3387299,63.1173859,476.9424744,918.9187012,0.5886959,-0.0292164,1.0206329,1.4995737,825.4820557,850.0509644,355.1225891,4.7669272,341.9012756,349.6451111,78.6648712,488.4204102,478.4967957,81.7403259,25.7700005,4.8341079,433.3200073,1148.739746,3.4194391,0.7111221,4.6786447,3.6664648,3.669853,0,345.0689392,369.8686829,58,Bad,41,490.2686157,157.4126587,30.63764,20.1355972,26.0333195,0,72.6397705,0,60,22.3999977,3.6127224,79.2671356,21,-275.3171692,403.9972229,21.5210724,194.9454651,5.6725144,66.9909439,9.9655647,64.1764832,37.8437157,2,40.5584183,366.2170715,22.7442589,35.5994568,79.0054169,1.6496664,0.9053256
03-21-2023 07:30:00,92.6,465.5402222,51.4443245,16.1964493,17.1964417,129.5506744,272.4999695,269.9952698,84.3495178,296.5583801,272.5417175,74.0815506,14.2395802,10.4754953,2.6877363,2.1223097,5.3996058,1.8890146,76.132843,9.6321068,0.6321712,239.5045624,Bad,10.6294556,0,179.8809662,292.2808228,396.7743225,210.6134796,239.4940948,73.637764,73.5753708,72.1600037,118.064827,273.0374451,234.5291901,214.9178925,273.0374451,29.5349369,8461.578125,0,470.7150574,-5,0.2305788,27.2900009,15.1999998,21.0300007,18.0699997,27.5499992,5.0405908,-0.2223677,43,0.1265,1.0528263,123.7862778,1.1153084,95.7040482,80.6399994,16.4281368,120.3000031,443.4319763,36.5327301,542.0371704,1305.220947,6148.931152,11.9821005,-0.2352237,Calc Failed,23.4239559,10.2970104,45.34095,124.9538269,7.2841201,63.450882,1.5901765,-27.3856106,399.0991211,67.9637222,59.2744408,472.1747131,937.2323608,0.4395134,-0.0304843,1.085183,1.5945387,818.2005005,857.2174683,352.1684875,4.8596172,340.0072937,347.5706177,79.7247391,490.4717712,487.3014221,79.5226135,24.9500008,5.020699,442.8782654,1151.803467,3.4991736,0.4491819,4.875968,3.35358,3.8627234,0,341.8450317,376.9224854,49,Bad,40.5,477.2637634,155.3647614,30.0441952,19.9081669,26.5004578,0,73.7801361,0,60,22.3999977,3.9635894,80.3216324,22,769.6511841,-531.3983765,21.886795,198.2778931,5.6404872,67.0191345,9.869215,64.3143387,38.6173401,2,39.3443184,391.0336609,22.6851845,35.615921,82.5962448,1.7799262,1.1564814
03-23-2023 07:00:00,95.4,430.1914063,1.2771449,1.6278744,1.0161763,131.3737946,287.7617493,269.9952698,84.8607559,299.6409912,271.852356,93.6376572,12.7700043,9.680665,2.5080914,2.7362068,5.9392295,1.9384291,77.5090408,33.1958313,0.4,239.2904358,Bad,10.6733093,0,177.3658752,278.8572388,399.5603943,210.7627258,239.480957,72.7620163,72.8469086,72.7300034,117.9980087,273.0737305,234.4702911,215.398407,273.0737305,29.5234985,8246.253906,0,470.7150574,0,0.0865188,26.8999996,15.3000002,21.2600002,18.1599998,25.8999996,5.0054607,-0.2240525,43,0.1265,1.1075305,1.7354991,1.1000086,79.9704666,81.2300034,20.8028584,114.5,450.1808472,38.2891388,625.7686768,1310.13208,6148.696289,10.0200796,2.4756856,Calc Failed,21.6188087,11.4736166,43.3840408,128.7616577,24.9462357,66.7708282,1.6655661,-33.4047813,433.1003723,0.1216211,0.002972,470.8714294,922.4949951,0.8486176,-0.0295138,0.968756,1.6206995,830.3504639,853.4309692,357.9104004,4.6530557,346.3312378,352.817749,76.5302734,481.2613831,478.0567627,77.8616028,25.2999992,4.9909549,400.7669983,1163.354004,5.9029341,0.5857688,5.0110097,2.5583112,3.7833953,0,345.0428162,377.6165771,47,Bad,42,493.9631653,156.2857361,29.2585716,20.3781605,25.9270153,0,73.6640778,0,60,22.3999977,3.6658549,77.2509537,22,294.7304077,-301.5062561,21.7198849,193.4342041,5.6449981,66.6441956,9.8479862,63.9856606,38.7683296,2,39.2599182,395.5731201,22.6023636,35.2499313,73.1604385,1.3346293,0.8679563
03-24-2023 07:00:00,91.4,431.6831665,30.5909081,18.1625938,5.5018611,131.0154419,289.722229,269.9952698,70.5959167,302.1957092,273.2703247,99.6796341,9.8697834,9.3360949,2.7394168,2.640563,5.7435555,1.6492888,84.4549179,4.9525347,0.4,235.4948578,Bad,10.6733093,0,175.502655,269.7547607,414.0533142,209.2953796,235.5028534,71.7024994,71.5952072,72.2399979,116.0812683,272.2718506,233.493515,214.4057159,272.2718506,28.56703,8177.186523,0,470.7150574,0,0.3094936,27.6299992,15.3299999,21.2800007,18.2700005,25.7199993,4.944788,-0.22402,45,0.1294,1.20067,2.0288863,1.2620915,63.8414383,80.5500031,13.8812389,103.6999969,436.8001099,38.8356247,402.0029602,836.0535278,6148.902344,7.9992247,0.0209627,Calc Failed,21.1295223,10.6045542,43.9206429,123.580719,3.9759119,71.8788376,1.4060583,3.4818048,415.3164063,78.7592087,89.1197433,471.1265564,930.423584,0.2961244,0.3087555,1.0223514,1.6783605,818.6608887,860.7104492,353.8284912,4.5895276,346.4445496,350.7636719,76.1413498,498.1522522,494.3661194,75.3285294,24.9500008,4.9052358,440.4189453,1151.913208,5.9488554,0.1107058,5.4599032,3.5833483,4.0575156,0,342.3555908,377.3448181,42,Bad,42,481.0001831,153.2776947,29.2897587,21.9386749,26.7900677,0,71.9310837,0,60,22.3999977,3.7282197,78.9971313,22,351.0878296,-281.152771,21.3904839,198.852066,5.4861655,67.1248169,9.7206516,64.1187363,38.6686401,2,38.2108688,409.3662109,22.3163242,34.9639435,65.0557861,0.7864085,0.7986598
03-27-2023 08:00:00,80.5,476.7220154,21.2118721,0.2130591,17.2184639,130.1179962,295.1672363,269.9952698,81.5060654,305.7667236,275.9064941,104.6355896,13.1955652,10.2575874,2.4126356,1.6515229,5.0609608,1.6699194,79.4768448,31.0585728,0.5,239.3041382,Bad,9.1473541,0,226.5457306,281.2156982,411.9130249,209.6557465,239.3406677,71.9704666,72.0508118,71.8199997,117.9723816,272.3818359,233.3463898,214.1147156,272.3818359,29.9427853,8154.476074,0.769,470.7150574,0,0.1573426,27.4699993,15.8400002,21.7000008,18.8199997,26.5900002,4.8929672,-0.2232275,45,0.1245,0.6822445,37.7146759,1.0959377,64.3747253,79.2600021,5.0565476,111.8000031,465.3110657,39.8507538,627.7476807,1301.253174,5881.183594,8.0040903,-0.0102187,Calc Failed,22.0028019,10.4037924,44.0628662,109.256134,43.6922035,64.9945297,1.3405474,9.7975082,426.8833618,64.4231415,71.2373047,476.0227661,935.2261963,0.549851,0.2345644,1.0264808,1.7263749,834.171814,855.2678223,362.358429,4.4860086,348.3666687,357.4949341,86.067482,526.4212646,518.5700684,87.3946838,24.3999996,5.1688724,491.4634094,1151.431641,5.9220347,-0.1314397,4.6312175,4.272243,3.3917725,0,351.6098938,379.1199341,48,Bad,44,495.5989685,158.7503662,29.4406986,21.5878849,25.9144516,0,73.7824783,0,60,22.3999977,4.0322948,79.3152313,20,819.4787598,-649.7512207,22.1400452,204.6990814,5.8170056,75.1658173,9.7331829,63.9568024,39.5075912,2,38.7092934,407.3846436,22.6746311,32.9156113,72.9557495,2.1031697,0.9634122
03-28-2023 07:45:00,59.3,463.587677,36.4716415,19.0983524,7.502172,129.9125061,286.8879395,269.9952698,103.3575897,304.0671692,275.515686,99.2600632,19.381979,10.3558226,2.2752779,1.9423859,5.5948448,1.5779296,78.5869446,10.415925,0.5,239.2849884,Bad,9.1327362,0,202.3833008,277.5709229,385.2655029,208.1475525,239.2758179,71.473259,71.5593948,71.6800003,117.8996735,270.8329773,232.755722,212.6529694,270.8329773,29.9902935,8207.057617,0.769,470.7150574,0,0.2240648,25.0599995,15.6400003,21.3099995,18.3099995,23.2999992,4.9826741,-0.2242898,45,0.1245,0.9219513,3.5800612,1.1078646,63.9179459,80.7300034,16.5755577,104.6999969,447.5856934,38.8490715,652.2350464,1304.699341,4205.621094,8.0060329,-0.014197,Calc Failed,21.2195721,11.116498,43.9519958,122.1575394,10.5494137,66.280426,1.3341666,1.9732028,416.3042603,96.6291351,80.5720673,476.5542908,934.251709,0.0146913,1.0100831,1.0849994,1.7062545,817.253479,856.5682983,361.7614136,4.487246,346.043335,356.5428772,86.5308762,525.8425903,513.1397705,84.4155197,24.1200008,5.5537915,470.5138855,1152.648682,6.1008735,-0.232232,5.6976824,3.7409368,4.388773,0,346.9087524,374.7052307,71,Bad,43,510.1350708,160.0885315,29.3455582,20.8776875,25.0011711,0,73.6639786,0,60,22.3999977,3.9254086,77.9365997,21.5,-143.6472321,239.5495453,21.223896,198.4075317,5.810359,75.3926392,9.6840305,64.0460892,37.5602798,2,39.8053627,381.9940796,22.2781677,32.8220863,73.7868576,1.0716658,0.9684323
03-29-2023 07:15:00,60.3,455.8144836,51.4443245,15.1139994,17.1235962,128.8353271,294.8907166,269.9952698,69.0594559,298.0788879,270.0080872,86.4078522,10.3236914,9.9458618,2.295542,2.2024543,5.4129615,1.7836099,82.901268,42.2617302,3.1241155,241.7038269,Bad,9.1327362,0,190.2451172,291.5693359,404.910553,210.5964508,241.7266541,70.9709396,71.1945496,71.1500015,119.1208878,268.3840942,231.6272736,213.6661835,268.3840942,29.0285091,8352.938477,0.002,470.7150574,-5,0.2074237,23.5300007,14.9099998,21.25,17.4099998,22.3899994,4.997983,-0.2230325,45,0.1236,1.0183158,2.4320159,1.0757391,64.1812668,80.6299973,16.5907097,109.9000015,460.0453186,36.3720207,723.9448853,1316.018555,2704.322266,7.9907327,1.4969294,Calc Failed,22.0000534,2.0691934,43.3295631,122.715889,37.3397713,69.1546707,1.4861625,-8.9502192,364.9322815,63.1071472,64.8396835,485.3439941,926.4935303,0.0766083,0.3384396,1.0377439,1.7887775,816.1453857,851.4252319,358.568573,4.5704007,343.2131042,353.2174683,85.4057922,499.1271667,481.0958557,85.8628693,24.1000004,5.5677199,453.2280884,1149.265015,5.8835583,-0.3473223,5.6866598,1.7354708,4.4043574,0,344.9111938,372.3797302,42,Bad,43,482.0044556,158.3254852,29.5659199,19.5750275,26.1750965,0,73.6022491,0,60,22.3999977,3.8992572,77.7156754,21,-337.3022461,454.6891785,21.4683533,197.2326965,5.788918,75.1979065,9.7009373,63.9961967,39.867218,2,39.0797958,400.795166,22.207531,32.7953491,76.4413223,2.4701624,0.9390308
03-30-2023 06:45:00,83.1,441.9442749,10.1321344,3.3585055,2.6404426,127.8367233,294.1607056,269.9952698,89.2451248,299.2612305,270.4529724,81.0098267,14.09725,9.7772026,2.4355659,2.7929766,6.1169167,1.5984583,79.4034805,9.1965237,0.4,241.0505371,Bad,10.6586914,0,174.1208038,290.5803833,413.938446,210.5385437,240.9812012,71.6786499,71.9183273,71.4499969,118.8782883,259.9853821,232.2472839,213.2743683,259.9853821,27.6584492,8377.074219,0.004,470.7150574,0,0.0784965,26.9599991,15.71,21.5100002,18.6100006,23.1200008,4.9237695,-0.2230438,34,0.1206,1.0344806,97.8426895,1.0490812,80.0520325,81.7300034,18.708374,105.5999985,451.1525269,36.0647125,773.2971802,1290.673706,2287.803467,10.0066624,2.6893897,Calc Failed,24.727272,11.3555212,44.1646996,126.9802322,7.7375464,69.0571594,1.3952388,23.2757568,438.9776306,78.7789154,7.2365794,485.0125427,925.9960327,0.1874986,0.2376691,1.044608,1.796235,829.140625,854.5970459,355.9750977,4.5770564,343.3108521,351.129425,82.1652908,497.7678833,490.5486755,82.8418274,24.3799992,5.2808666,471.0335083,1143.817871,6.0553317,0.5168043,5.0175018,3.7626405,3.7028267,0,346.8405457,374.271698,50,Bad,42.5,500.7919617,161.6842194,28.9258995,18.8110409,24.850584,0,74.3150482,0,60,22.3999977,3.6992717,78.361908,21.5,-142.6268616,352.2625427,20.9945679,191.4178314,5.8524938,74.8875656,9.8108063,64.0279083,40.6521873,2,38.2711258,411.1872253,22.4859314,32.882679,75.7768326,1.9749484,0.8443143
03-31-2023 08:10:00,88.7,452.3148499,27.0994606,17.3038731,4.9434075,133.8976746,297.171875,269.9952698,85.487175,299.7026367,273.1428223,98.8084106,13.2328653,10.4279003,3.0455623,2.2620862,5.3671184,1.6333616,81.6744614,13.6509266,0.4,243.5742645,Bad,10.6586914,0,182.3611603,274.9615479,405.7499084,208.8924103,243.696701,70.845192,70.8834763,72.0400009,120.0745621,268.9566956,234.8394623,214.3319702,268.9566956,29.6619282,8197.796875,0.004,470.7150574,0,0.3673567,26.4300003,15.6000004,21.4899998,18.4400005,26.0699997,4.9405236,-0.2245502,34,0.1344,0.7498507,1.8047447,1.0287207,80.3845978,79.75,10.0078468,108.8000031,405.9002686,38.7359924,952.4237671,1296.956665,6148.963379,9.9883299,2.7549813,Calc Failed,22.2369709,10.6890583,44.0738068,118.9944382,9.4601622,68.2567291,1.3687071,-20.0646782,418.5208435,65.8709488,26.1975403,479.607605,934.2631226,0.1005149,0.3582127,1.0080991,1.6131736,823.6254272,859.9139404,357.3577881,4.5191121,347.6273193,353.9447937,76.1263504,496.2299194,484.247406,75.7719498,24.9300003,5.5036359,438.1562805,1152.861084,6.014132,0.2513257,5.233254,3.3021357,3.9625018,0,342.7744751,378.0827942,47,Bad,44,506.6325684,158.4414368,30.0893326,25.1652031,25.8823071,0,75.40802,0,60,22.3999977,3.7336712,78.0643768,21,-484.8569031,640.4232788,21.7168903,199.1812744,5.8700504,74.8150711,9.7863369,64.0401611,38.7236977,2,39.4539375,400.1734619,22.6799507,33.3557053,81.3102951,2.1345954,0.8890954
04-03-2023 12:00:00,90.6,420.4390869,39.9326477,15.6365414,16.9231567,133.3225555,282.4688416,269.9952698,86.5870667,299.9721985,273.9987793,104.1932678,13.2707796,9.9581709,3.0335531,2.9853315,6.6170325,1.9889954,82.4243546,2.2685235,0.4974125,226.3327484,Bad,10.6733093,0,222.092865,153.0501556,349.9200439,213.5156708,226.3760681,69.4563675,69.3752365,69.7300034,111.5133362,269.6314392,232.6862335,211.8829498,269.6314392,26.0330429,8103.569336,0.004,470.7150574,0,0.1696841,27.5100002,15.5100002,21.4500008,18.4599991,26.4400005,4.928761,-0.2262825,34,0.1068,39.2706299,1.9621021,1.1262196,15.9697485,80.9100037,4.8744836,105.8000031,31.0459938,43.545208,970.0209351,1234.422241,6148.848633,2.0027909,0.000461,Calc Failed,20.5062428,10.2264271,42.0467491,115.5456543,2.0807338,74.1443024,1.7940874,-27.0537872,414.6233215,57.8033218,66.9571381,479.9355469,927.2618408,0.846261,-0.0303431,1.170056,1.6347929,817.8224487,860.6810303,353.798584,4.5247521,345.9499207,348.0296631,80.4664001,518.0756226,509.4986267,82.266983,24.6299992,5.0135617,399.8956604,1157.511841,6.3042078,0.5012652,4.9784679,2.8215218,3.7196527,0,341.2320251,375.182251,48,Bad,41,492.8298645,156.3146667,29.6156445,27.5707264,26.7718658,0,68,0,60,22.3999977,3.8001089,77.964035,21,487.6304321,-527.8309937,21.6836071,201.627243,5.6747322,74.8504486,7.4108319,63.851593,34.4170418,2,28.8129807,348.2598877,21.9351692,31.9386444,55.7961235,2.31603,0.9304246
04-04-2023 07:00:00,83.9,400.947113,17.9809818,0.0354127,16.8679848,129.8641205,281.8766174,269.9952698,61.4940529,300.5898743,274.5462646,105.4309616,8.6016197,9.301178,2.6683562,3.2230771,6.5417147,1.2557386,71.3889999,12.1992254,0.4,220.9372711,Bad,10.6665592,0,240.8846283,233.0896454,374.9841919,213.666214,220.7474823,71.705925,71.6444855,70.4499969,108.8923492,269.9136353,234.3509369,211.6399689,269.9136353,25.3027172,8129.759766,0.004,470.7150574,0,0.1399904,27.4099998,15.4099998,21.1599998,18.3099995,26.2900009,4.9005766,-0.2250852,34,0.1304,0.7592468,1.4586473,1.1003979,15.8483953,80.9800034,10.7776728,105.8000031,30.6189823,42.1603432,1048.587891,1308.158936,5618.261231,1.9943047,-0.2442175,Calc Failed,20.2222519,9.9311008,44.2254143,126.1141739,9.514576,64.2726669,1.13,3.4901078,428.776001,40.5666199,70.1529541,485.0122681,915.0923462,0.9238471,0.0034722,0.9823552,1.5492369,818.5146484,853.7298584,355.8675232,4.3597646,346.7324524,351.3958435,79.2210693,489.867981,479.783905,77.7505875,25.8099995,4.8514113,409.9428711,1161.800659,6.747642,-0.0283456,5.2386093,3.7047753,4.0631647,0,353.1130981,378.4096069,39,Bad,41,463.5107727,152.1937714,29.1748886,22.8954906,27.4256859,0,69,0,60,22.3999977,3.7050993,64.1284256,21.5,295.5016174,-163.6210785,21.3607063,191.72789,5.7938952,75.1960831,7.4064679,63.9613686,35.2553711,3,41.6166916,369.7498779,22.2494373,32.5259895,56.7129326,2.3215437,1.0101169
05-03-2023 07:30:00,87.3,422.1656189,51.4443245,18.221262,18.041872,186.0745087,360.1627502,254.9955444,55.7607574,299.1183472,301.4276733,96.5832367,8.5996332,9.0531998,3.4317148,2.1140993,5.9315109,1.2915109,76.6546631,171.7687225,0.6904697,206.7124176,Bad,Bad,0,234.7108612,228.4125824,360.8594971,206.5808105,206.8956451,70.1967239,69.6988602,69.3399963,101.9090424,275.7537537,232.0321045,177.37883,275.7537537,38.425518,13400.16797,0.676,328.9648743,-5,0.2434289,25.8799992,14.46,20.1700001,17.0699997,26.25,4.9845743,-0.2232098,1,0.0813,1.1152188,-140.2781525,1.3128384,1.1293041,82.3799973,7.7293549,105.8000031,-16.4923515,38.3039436,1116.658447,558.7264404,2715.926025,0.0577496,0.4939632,37.7091331,Bad,5.9216642,46.9850044,117.9436798,157.9963684,63.8749084,1.0994909,-25.0557137,381.0788269,98.2098236,68.7558365,462.5792542,913.6082764,0.1600362,0.0947287,0.7231683,0.868571,831.8274536,851.0825806,341.0963135,4.4112773,333.9893494,343.7325745,73.0302658,429.5636597,427.3167114,68.9747696,24.7999992,0.0043747,395.0227661,1130.278198,5.8126974,-0.6057622,4.6457238,4.6801004,2.8462222,0,342.703949,383.7717896,32,24552.08984,34,591.4744263,149.9044189,31.6486969,26,30.7542591,0,72.9164429,0,60,22.3999977,4.155117,73.0856705,20.5,437.2458801,-321.7952271,22.0054531,189.4387512,5.2802,64.1852112,9.850997,61.5626068,40.4609489,5,41.4211617,363.3326416,23.7762032,35.4539604,79.1821289,2.2217522,0.8797175
05-04-2023 07:20:00,91.1,415.6086426,50.3826599,17.0117702,13.7351465,179.3694305,355.7408142,254.9955444,60.9522743,298.9646301,301.0747375,94.0572815,8.5647688,9.5295563,3.3039129,2.374892,5.856009,1.6351223,78.8195419,16.0119667,2.4574277,213.1129761,Bad,Bad,0,232.0436249,206.6285858,325.4298706,207.9146118,213.1553955,71.6463776,71.115181,70.2900009,105.0451126,276.3394165,233.1360168,172.5352783,276.3394165,40.5379066,4.3162704,0.067,331.3511047,-5,0.4551458,27.4899998,15.8100004,21.3199997,18.7399998,26.2700005,5.0894399,-0.2234688,1,0.0805,1.2325772,0.6534351,1.2917413,1.1171271,80.2300034,5.4954934,105.8000031,-16.8827724,37.8069572,979.3937988,481.6554565,2643.166992,0.0465181,0.5013475,0.0310254,0.3037567,6.2889132,45.9406204,116.9070969,18.2869949,67.7342911,1.423815,61.7776756,374.1309509,71.2711716,64.8098526,464.7097168,907.500061,0.5229767,-0.0309224,0.7083827,0.878115,829.4960327,848.0930176,342.1278992,4.4666753,336.021759,344.9222412,70.4817505,412.0481873,402.3318787,68.7295914,24.3199997,0.0043747,470.5360107,1139.956177,6.400424,-1.4134725,5.1053753,6.5952425,3.6704879,0,353.0732117,379.3105164,34,26.7090816,36,585.1177979,149.885788,31.3787537,25,30.1336823,0,75.0434036,0,60,22.3999977,3.9276032,72.7299957,21,362.4150391,-298.0343933,21.8477077,193.8190155,5.5256548,70.0202255,9.8839731,62.1523666,36.595829,5,42.9203033,326.0477295,24.0719643,35.8608589,82.3460846,2.2000206,1.0305105
05-08-2023 07:00:00,84.3,400.3692932,48.3306007,16.5454903,15.4364996,157.9645081,338.5450745,254.9955444,78.8809052,302.8986206,305.122467,109.5352325,12.4230347,7.8601046,2.5012596,2.3434355,6.2686877,1.8770535,73.7767334,2.698251,9.6310167,202.9183502,Bad,Bad,0,223.7890167,199.6956635,300.0975342,207.324585,202.8414307,70.004921,69.4556427,70.0599976,100.0087738,275.563324,232.6703644,187.4750214,275.563324,36.8802223,13386.27539,0.001,335.5550537,0,0.3001306,25.9400005,15.4499998,21.3600006,18.2199993,25.5200005,4.9243422,-0.2246041,24,0.0951,0.8041678,-17.8373928,1.2609252,1.2324668,80.25,2.9476316,105.8000031,-18.2373009,45.1611786,1257.565796,646.1807251,2489.411133,0.0242843,-0.0099697,13.4623737,Bad,4.9620323,46.7864151,114.6493683,3.0086455,64.1445389,1.6671971,-7.5624084,311.2623596,90.3291855,72.4990463,472.0899048,901.6804199,0.4951899,-0.0270528,0.676503,0.7945882,821.4404907,846.7088623,346.240387,4.4673624,339.9950867,348.5482788,70.0282898,405.1795654,401.6576233,66.1736679,24.6900005,0.0050617,394.2512512,1165.588501,6.7047758,-0.144507,4.1847615,5.5970101,2.3750896,-5,355.0648804,381.5720215,43,26.7090816,32,564.4578857,147.7749023,30.3244495,18,27.3832989,0,70.5118637,0,60,22.3999977,4.0060806,76.7433472,20.5,266.6237183,-337.8501587,22.0770454,198.96698,5.4691777,73.0562439,9.762557,60.0180092,33.6065826,5,44.0900764,301.9874878,23.4071312,35.1045914,67.5740051,2.4052556,0.7013353
05-09-2023 07:00:00,87.6,353.1820374,51.2234802,16.688858,16.2763119,158.7093048,349.5303955,254.9955444,42.8465805,303.6493835,304.5073853,106.176506,3.0360146,8.5380535,2.5638051,2.9113925,6.8990107,2.7354946,78.0554581,10.4445429,0.3,202.5918274,Bad,Bad,0,223.3337555,197.3874359,300.2688904,208.1758118,202.6923218,70.9357758,70.3374252,69.6999969,99.8607712,275.7434692,234.1339722,188.3009949,275.7558289,31.457407,4.3162704,0.001,332.6721497,0,0.2228445,25.2700005,14.9099998,20.2600002,17.4699993,27.4599991,4.9180717,-0.2250946,24,0.0804,0.8524576,-16.7607918,1.3362322,0.9238712,80.6299973,5.4222474,105.8000031,-18.6017666,45.4491081,983.1430664,482.294281,2516.440674,0.0294568,0.2920192,0.0310254,0.4859924,4.1621828,46.7760849,117.0586319,9.1223965,71.8722,2.5163898,-18.7913589,373.3918152,83.8798676,93.5486832,478.0839233,897.5087891,0.3870462,-0.0299406,0.6676964,0.8096938,833.7724609,854.531189,347.2571411,4.5215688,337.6765747,348.9263611,68.2525101,395.2328491,386.7264099,66.0588074,24.8899994,0.0051041,334.8821716,1164.092896,5.6688409,0.1486241,4.5940399,4.0393434,2.9558618,-5,343.0146484,378.6167908,22,26.7090816,28,539.135376,148.2674866,30.5907879,18,28.6020069,0,67.8432617,0,60,22.3999977,3.4951575,73.5990677,21,383.9090576,-332.7396545,22.1424522,193.1300049,5.5539722,73.0285797,9.8211403,59.890934,34.2862282,5,44.1806793,300.6907043,23.4351997,35.0882339,58.5675621,1.9501591,1.0753083
05-10-2023 07:15:00,65.8,390.1836853,51.4443245,15.6467352,18.2441521,169.1892548,343.8753662,254.9955444,61.9405098,301.726532,305.2822266,109.3580322,11.8105612,7.2974424,2.8405273,2.9995368,6.7674851,2.6760652,70.8699036,13.7690592,2.7942946,202.8703613,Bad,Bad,0,220.5199432,168.1534729,250.2453766,207.7698975,202.8365936,72.3355255,71.5804825,71.25,100.0215302,276.7221985,235.6755981,189.5791626,276.7221985,31.1576118,34256.79297,2.7249999,326.562439,41.855072,0.3283419,25.8799992,14.8299999,19.7800007,17.3899994,24.1399994,4.8614655,-0.2252389,24,0.0804,16.6258392,10.9137154,1.3095032,2.1468439,81.1200027,5.9617019,105.8000031,8.9687052,46.4625282,1062.550049,523.8434448,2524.47168,0.0217764,0.3002532,179.9594116,0.4252472,2.3551574,46.8544579,121.7012405,12.8815203,64.6466293,2.449208,14.9920101,371.7883301,61.8260193,73.1983566,462.9980774,907.3980103,0.3936241,-0.0257746,0.6011994,0.7275934,829.9402466,854.2303467,336.5891724,4.426713,331.7195129,340.6871643,67.4224701,378.3504028,368.8357849,63.1409683,24.8899994,3.2806032,410.6168823,1137.302734,6.1155143,-0.3784789,5.085382,4.4345856,3.0237377,-5,354.5191956,382.8204041,36,145262.3594,28,564.3605347,148.0798798,30.8858356,21,29.559515,0,69.3549805,0,60,22.3999977,3.9541793,74.3311462,20,460.1203613,-250.7114105,22.2001057,180.0546875,5.6044736,72.8490219,10.006443,65.2191696,27.889904,5,47.143425,245.3397827,23.953743,35.8413467,70.5054398,1.9875594,1.181518
05-15-2023 13:23:00,70.8,403.17,22.02,18.88,1.11,179.60,356.21,255.00,55.89,301.74,305.50,120.52,5.62,8.72,3.29,2.89,6.51,1.76,77.08,13.89,0.10,202.88,Bad,Bad,0.00,209.72,244.10,322.79,208.24,202.62,71.74,71.16,70.94,100.00,277.28,234.27,200.27,277.28,37.65,4.32,0.12,338.09,0.00,0.18,27.93,15.23,20.91,18.15,26.39,4.84,-0.23,32.00,0.11,0.91,-0.38,1.22,0.45,82.85,8.88,105.80,-35.78,48.58,1394.60,724.67,2556.60,0.03,0.00,0.03,0.92,5.85,46.13,117.43,12.22,69.13,1.58,-13.67,423.15,77.76,0.12,476.95,895.16,0.59,-0.03,0.74,0.90,830.70,838.79,351.49,4.42,341.24,353.22,69.55,421.23,418.57,67.91,24.49,6.01,391.35,1155.28,6.53,0.71,3.53,7.24,1.62,0.00,370.94,362.61,30.00,26.71,29.00,581.06,151.84,30.90,27.00,30.35,0.00,72.82,0.00,60.00,22.40,3.98,74.16,20.00,483.23,-322.53,21.95,196.20,5.54,72.96,9.80,64.92,33.65,5.00,44.42,323.78,23.99,35.60,66.02,1.65,1.45
05-16-2023 07:30:00,89.1,402.9471436,40.0342293,18.4792976,15.1402884,182.4722137,348.8822021,254.9955444,57.3324928,297.5549316,303.6282959,104.6116943,6.0136857,8.2976046,3.2712748,2.4370666,6.3682365,1.5358829,76.3450928,3.0631466,0.5454308,203.2640839,Bad,Bad,0,209.0217285,236.012558,298.8508606,208.4251099,203.2283173,72.2562027,71.6178818,71.1999969,100.1905136,276.9124146,233.7937622,199.2935638,276.9124146,37.55196,4.3162704,0.001,334.7590027,0,0.3141685,26.8899994,15.1899996,20.6000004,17.9599991,26.7399998,4.8791571,-0.2246789,30,0.1078,0.7754937,0.2483259,1.2330602,1.2843835,82.8899994,8.1818361,105.8000031,-15.3321037,45.8243675,1404.674927,720.131897,2563.804688,0.0121698,-0.0148048,Calc Failed,Bad,6.5660119,46.6344833,118.3784103,2.5559292,67.5582886,1.3604739,8.2148933,404.8634033,82.0499954,100,474.759491,897.3480225,0.4359375,-0.0302143,0.796653,0.9777642,821.5928345,840.0814209,349.1963806,4.3167253,338.1158752,350.8292542,71.9782257,432.3418579,427.1141968,68.6596451,25.0699997,5.9541216,417.1420898,1163.596314,5.621459,-0.0479551,4.1062517,4.7970238,2.189167,0,373.4538879,383.6940308,30,Bad,24,578.972229,154.557251,31.7315483,27,30.9271278,0,72.7831039,0,60,22.3999977,3.989393,76.9189606,20.5,456.4951477,-268.5556641,21.953043,195.9555969,5.4796114,72.8615189,9.9661245,65.1695328,31.745985,5,45.3572006,300.6541443,23.9108963,35.7868843,62.5898743,2.3061233,1.1702994
05-17-2023 16:14:00,92.8,394.10,51.44,15.95,16.04,178.13,342.30,255.00,54.69,290.73,295.88,113.65,8.93,9.44,3.34,2.57,6.35,1.56,69.40,159.04,0.18,202.63,Bad,Bad,0.00,212.99,295.21,398.87,211.40,202.59,72.39,71.89,71.87,99.96,272.60,234.25,208.08,272.60,36.72,4.32,0.00,331.58,0.00,0.23,29.25,15.20,20.51,18.20,27.95,4.69,-0.23,30.00,0.14,1.11,0.98,1.07,79.13,83.57,4.98,105.80,-16.36,45.78,2464.59,1301.00,2454.33,10.01,-0.02,0.04,Bad,7.22,46.61,123.15,130.44,60.85,1.38,22.67,315.72,100.00,97.23,471.36,914.44,0.62,-0.01,0.75,0.93,834.96,862.33,346.77,4.28,335.00,347.76,70.40,428.55,418.54,67.19,25.46,4.92,424.16,1163.01,6.65,-0.04,4.14,4.80,2.44,0.00,340.57,349.03,30.00,26.71,23.50,564.81,153.44,31.84,27.00,31.17,0.00,72.50,0.00,60.00,22.40,3.90,78.46,21.00,-187.90,178.39,21.76,192.89,5.45,72.86,9.87,65.43,41.21,5.00,40.45,400.28,23.86,35.90,59.12,2.44,0.76
05-18-2023 07:00:00,92.7,417.5536499,15.8715324,0.0251547,16.9936562,180.9839325,332.9425659,254.9955444,103.2884903,294.9649658,302.6323853,101.7888489,17.898571,9.0190258,3.5077968,2.556488,6.4055271,1.6544729,78.6999969,2.8373728,0.2,213.3834991,Bad,1.5718842,0,214.7142639,267.8234558,380.5611877,210.2609863,213.4863129,72.3142776,71.7735672,71.5599976,105.1952515,276.8342896,235.0910645,209.0185242,276.8342896,40.5434074,4.3162704,0,336.1296997,0,0.2613013,29.9500008,15.5500002,20.7700005,18.6599998,27.3099995,4.9357967,-0.2235091,30,0.1314,0.9526929,Bad,1.0522763,80.2591324,84,14.4521818,105.8000031,-15.04914,45.8456497,2459.704346,1300.514404,2432.78833,10.0099716,0.0071368,Calc Failed,Bad,6.8754687,47.0651093,117.6801529,2.6366689,70.0864487,1.4713547,23.4449062,432.5844421,43.5639038,60.4724464,481.4133606,898.8243408,0.5978312,-0.0296482,0.8464638,0.96802,828.2071533,838.8983765,352.7440796,4.4237518,338.809021,353.3523865,73.431282,446.697052,438.5487671,69.909996,25.1299992,5.3112664,443.9990234,1144.964233,5.58779,-0.2652143,4.268189,4.2986965,2.4465942,0,342.2222595,380.0291138,52,Bad,27,608.0056152,154.084259,31.4603863,27,29.2543259,0,74.9706879,0,60,22.3999977,3.9301467,78.9128494,20,-395.2050171,563.9500732,22.088953,195.5909424,5.5777884,72.9632034,9.9791965,65.0892029,43.166523,5,42.1350975,380.7098694,23.943449,35.7371674,72.2542953,2.05053,0.8168659
05-19-2023 06:30:00,73.5,460.947876,51.4443245,14.5331097,18.3594627,188.6376801,385.8737488,254.9955444,99.503746,295.0174866,295.9988403,104.6798172,17.5308323,8.5962114,3.8734787,3.1650183,6.6246367,2.0414741,80.1570358,20.8432083,0.1,228.8318634,Bad,1.5718842,0,197.6190033,273.2754822,348.8272095,210.0280151,228.6675568,73.4065475,72.8219376,72.3799973,112.8008423,276.1765442,236.368927,211.691391,276.1765442,27.4828358,15.6877127,0.076,345.4321289,-5,0.1901119,28.2800007,14.9099998,20.8600006,17.8600006,28.0900002,4.933218,-0.2237504,38,0.1255,0.924192,0.816203,1.0533953,136.2305145,83.8700027,18.33885,68.8000031,370.2087708,45.0908623,2279.006592,1204.680786,2427.283447,16.9578075,-0.0050276,Calc Failed,0.5221441,9.5806913,47.246769,114.4567108,16.2187424,72.5809021,1.8325471,1.6579701,406.3167419,94.5620956,68.4607697,494.8253784,918.4627686,0.7430462,-0.030158,1.0218838,1.3274992,818.2415161,850.0114136,364.9214172,4.3694315,347.1795044,364.4523315,81.447937,519.7836304,514.8646851,78.6453629,24.6599998,6.0233169,468.6879272,1157.353394,6.3523874,0.280901,4.1486683,3.9006114,2.4437146,0,348.665802,372.580658,68,Bad,43,661.7694702,151.1016541,31.1269703,32,27.7360058,0,70.5668106,0,60,22.3999977,4.1057138,78.7214279,22,-617.100647,715.8692627,22.1262283,201.7451019,5.5307345,72.7452164,9.937458,64.8722992,39.0980721,5,43.700573,350.6223755,24.4802723,36.3537216,86.3558884,2.0409842,0.9646825
05-22-2023 04:00:00,94.2,454.9962769,51.4443245,18.4983406,15.3711205,191.9940796,360.224884,360.9936829,93.0392761,295.1707458,301.3551941,104.1830215,13.4123745,8.9329405,3.6071599,2.3741832,5.9499388,1.8999593,79.694603,195.4313354,0.1,235.5509033,Bad,1.5718842,0,198.4438324,274.7934265,376.650177,209.1728516,235.508255,72.1016617,71.5240479,70.9300003,116.0876312,277.0332947,238.3827057,211.1387177,277.0332947,28.3691845,4.3162704,0,345.8674927,-5,0.2636272,25.0100002,15.2299995,20.9500008,17.8500004,24.1000004,4.9730701,-0.2244851,38,0.1216,0.9756541,0.5545381,1.0223731,95.5965118,80.4700012,5.9844413,92.9000015,-11.7184229,44.5690041,2432.487549,1303.045898,2414.686768,12.0055304,1.4866598,Calc Failed,0.0470884,10.0057917,45.8930511,115.6638718,214.0848999,68.202858,1.6300951,-21.6379089,405.480011,80.3745575,63.3421936,489.7824097,923.8267212,0.7227116,-0.0271983,0.9343304,1.2414684,822.9645996,855.3070679,363.6564941,4.3517575,347.1886292,362.6619873,88.1149826,498.3380737,495.4849548,84.6686859,24.7000008,5.0501847,448.3980408,1169.785645,6.5615783,-0.1760081,4.5864782,4.3089285,2.944885,0,350.1423645,380.230835,43,Bad,28.9727497,634.4036865,158.3680725,31.0903854,34,29.8482132,0,70.6252289,0,60,22.3999977,3.8787789,78.9666672,20,-353.3027344,494.6504211,21.6601505,196.6626434,5.5346384,72.9849014,9.9622192,65.1209259,39.0865021,5,42.5531387,376.6908264,24.5697384,36.3036919,79.788353,2.5541706,1.0717993
05-23-2023 06:25:00,71.1,484.8331909,50.2630272,15.3939772,18.5538998,190.0218201,357.9308167,357.9937439,110.657547,293.8042297,300.5729675,104.006279,19.2665901,9.538413,3.9977639,2.0263872,5.3589263,1.3925502,79.6354599,294.2278137,0.1040171,233.3095551,Bad,1.5718842,0,192.4060364,253.5929413,369.6066589,210.9046173,233.2085419,72.9533005,72.3860321,71.5299988,114.9684601,277.2775879,237.0793304,204.8713684,277.2775879,28.702816,4.3162704,0,342.6974792,-5,0.2904582,22.7399998,16.1499996,22.0799999,18.6599998,22.8199997,4.9186988,-0.2243109,38,0.1344,20.8044453,-22.8544464,1.0541303,80.771843,79.9000015,-0.0767523,92.9000015,-11.7939367,44.3949623,2459.837647,1289.470947,2488.677002,10.0170174,1.6111711,Calc Failed,0.0246174,10.7578535,47.6879349,121.7883377,222.4100189,66.1751633,1.1871517,14.5548115,405.1577759,75.4825287,73.8838654,481.1259766,936.2072754,0.8158652,-0.0300347,0.8676777,1.2982888,820.7893066,859.4902954,360.4473267,4.3797798,344.6999207,361.1878967,84.7698975,496.4821472,493.4627991,79.9483185,24.8899994,5.2100439,515.2043457,1160.691406,6.442924,-0.454847,5.119494,4.4730892,3.5163934,0,344.2242126,375.2887878,56,Bad,31.1571217,648.2929688,163.0272369,32.2064362,34,28.8513374,0,74.3056793,0,60,22.3999977,4.1997509,77.3035812,21,505.9777222,-397.9780273,21.9556065,198.3242493,5.6141729,73.0111389,9.9510813,65.2750626,37.9065666,5,42.6981812,369.8571167,24.8741627,36.8673096,78.1428452,2.2443304,1.0362538
05-24-2023 07:15:00,67.4,437.4036255,51.4443245,16.4448318,17.5518646,189.8491364,363.6556702,363.9936523,89.3787079,294.1174927,300.0789795,104.9329987,11.7528276,8.2382116,3.329752,2.3897412,6.3390918,1.9794712,78.1446381,30.4091148,0.1,231.1391449,Bad,1.5718842,0,193.4620361,260.6052246,373.9628296,209.2898102,230.9953461,71.4958649,70.9323654,72.0199966,113.9303589,274.9143372,235.8569183,206.9074249,274.9143372,27.9242115,9.4488277,0,341.9292603,-5,0.2452924,22.1100006,14.6300001,19.2700005,16.7600002,22.1000004,4.9168458,-0.2243801,26,0.1402,0.7592468,0.7318256,1.0899277,79.7384109,81.9899979,17.9599781,92.9000015,-11.2496166,45.8967438,2428.246094,1303.189697,2491.645996,9.9893999,2.5073023,Calc Failed,0.4345414,4.519258,46.7535896,136.2932892,29.0763645,69.368454,1.7455536,-5.9599156,402.9313965,73.7687378,58.8490334,483.9978333,921.5404663,0.8493328,-0.0308401,0.9693519,1.2962748,822.0634155,856.7670288,358.9440613,4.3573475,344.1538391,359.7526855,80.7556839,506.748291,499.6439514,78.8985138,23.9300003,4.7536111,444.4158936,1170.800781,6.4877691,0.3355539,5.4427414,3.8112297,3.8758423,0,349.4418945,374.3991699,41,Bad,28.0681744,632.0206299,160.2662811,31.4726334,32,29.5732079,0,69.972084,0,60,22.3999977,3.8532662,76.7301254,20,419.6699524,-73.8100357,21.2550449,192.0348206,5.5761189,73.0356445,9.872901,64.921402,40.172226,5,42.7098503,376.3963928,24.3910332,36.2417107,77.8900604,2.317256,0.8483536
05-25-2023 07:00:00,86.3,422.5835571,51.4443245,13.9303141,18.6460686,166.7558899,359.5407104,364.9936218,104.0122375,295.3074341,297.9053955,99.1229248,15.0140152,9.913806,3.2146142,2.7586365,6.3448014,1.326399,76.3996353,7.5660648,4.3454871,225.1723022,Bad,1.5718842,0,188.1336212,231.8157959,359.7877502,209.2002258,225.11203,72.266983,71.6264267,71.5400009,110.992157,266.2583008,237.895752,208.7915497,266.2573853,25.140398,4.3162704,0,341.1922607,-5,0.2717184,25.0499992,15.4200001,20.3600006,17.9699993,22.8999996,4.9047651,-0.224488,16,0.1294,0.8749247,0.3714494,1.0882661,80.1414948,81.1999969,4.960916,92.9000015,379.2305908,45.2069778,2434.91919,1300.827759,2707.395996,10.0162821,5.1088018,Calc Failed,Bad,8.3820219,46.0381165,129.8318176,7.1220036,65.8293381,1.1707335,17.0427017,405.6976318,100,70.6350098,485.2625732,913.1791992,0.7400719,-0.0300347,0.943018,1.2316202,829.3179321,852.5623169,357.6949463,4.3930273,343.3306274,358.7302856,78.5898056,489.507843,485.5010376,76.6933517,23.8400002,4.1929245,440.3204956,1154.331543,6.6844716,-0.6368235,4.6424909,5.2792692,3.0221322,0,354.7002563,373.1470642,50.5,Bad,37,618.3297729,159.697052,31.158987,24,26.5992584,0,70.2439575,0,60,22.3999977,3.767575,77.6708679,20,511.4002075,-281.8312683,22.1982059,193.1617432,5.5549984,73.1663666,9.9746704,64.594574,39.795105,5,43.1606026,362.0671387,24.6295147,36.6190224,71.4210434,2.2058465,0.9147292
05-26-2023 07:00:00,80.4,439.7125854,51.4443245,17.5783005,18.2682819,167.211731,364.8942566,364.9936218,84.7112198,296.2893982,298.7557678,97.5642242,11.0152464,9.9786358,3.3370781,1.987537,5.6430726,1.5792319,80.7893219,24.774744,0.1,231.4000702,Bad,1.5718842,0,182.8738708,252.7153015,374.5172119,210.513031,231.4471893,72.1775589,71.6669312,71.7699966,114.0589676,265.0153503,236.4319611,217.0935059,265.0153503,26.4246769,4.3162704,0,338.5366821,-5,0.2934508,25.1200008,17.2800007,23.7299995,20.2600002,24.8899994,4.8893476,-0.2246396,16,0.1324,1.1328751,284.1038818,1.0866702,80.6835861,83,5.03825,110.0999985,370.2721252,42.9515228,2441.243897,1305.532227,2692.112793,10.0067596,5.098681,0.0310254,21.0731564,9.5226698,48.1020203,130.6808014,21.4019718,68.8403931,1.3343267,53.9548302,396.5721741,88.0594025,74.9725723,480.2443848,922.7924194,0.6447369,-0.0297303,0.90622,1.1930351,822.9698486,857.3735352,353.5228882,4.4303064,340.2016602,355.1875916,79.5706787,481.5450745,478.265625,76.1819229,26.4400005,4.9581752,498.4682617,1161.1698,6.3313298,-1.7169279,5.3468881,6.5415635,3.8419623,0,354.3863525,376.5380249,40,26.7090816,34,604.645813,157.442627,30.682127,24,26.9476128,0,72.6934052,0,60,22.3999977,3.8666525,77.9614944,20,619.5351563,-350.9795532,22.3174629,199.3810883,5.6384697,73.2864151,10.0435009,65.1850357,41.0095482,5,42.5705299,374.7390747,24.4628315,36.4491959,68.8333206,2.0863941,1.0348593
05-29-2023 04:30:00,90.6,448.1255493,22.2000351,15.7611637,4.8138638,167.2985687,377.9125977,369.9935303,74.9863968,295.2148743,296.1781006,104.5903244,9.2961779,9.6298752,3.3525524,1.7327121,5.8652534,1.3179294,81.3017349,15.2878265,0.2,233.1358643,Bad,12.1846466,0,187.0869446,245.6466522,377.4938049,209.1614227,233.1421356,72.1847382,71.8633957,71.7900009,114.9145508,271.341217,235.8256073,208.7352905,271.341217,27.3794689,4.3162704,0.114,346.3074646,0,0.1801239,25.0799999,15.3800001,20.7299995,17.9799995,25.6700001,4.8996592,-0.2245648,16,0.1226,1.0829843,-35.0902634,1.1451939,79.7522125,83.0699997,4.9410696,114.3000031,374.1757507,42.0199471,2300.784668,1218.847168,2789.499268,9.9857473,3.0881767,0.0310254,21.8946953,8.6687822,46.882515,129.1697845,15.2665405,69.3518753,1.121297,12.4003096,425.6734924,68.1906509,95.3437424,482.0501709,923.4710083,0.5726262,-0.030447,0.8327808,1.2085767,826.335083,856.5087891,358.5999146,4.2608337,348.7900696,358.2002563,80.2331619,481.1080322,470.321106,74.7775879,24.0400009,4.9654388,462.098053,1156.067749,6.609961,-0.2950429,4.3318071,6.3395228,2.3181574,0,341.8807983,378.2623901,38,26.7090816,37,607.2323608,156.2774963,30.5749416,25,26.8757362,0,70.2956314,0,60,22.3999977,3.9134293,77.5021973,21.6000004,655.6366577,-553.8287964,22.4859543,198.0846252,5.5829816,73.0247116,10.1122456,64.7684631,40.6411476,5,42.1436539,379.3042908,24.482254,36.4042816,76.9029083,0.7547027,0.9704189
05-30-2023 07:00:00,89.5,427.8960571,51.4443245,16.730402,16.916832,170.95224,378.3775024,369.9935303,101.3992081,294.6832581,295.7309875,102.1779099,14.7551031,10.6348314,3.7274458,3.3020818,6.859468,1.528342,69.4000015,142.3652039,0.1,233.3348541,Bad,12.1846466,0,186.1010437,233.0288086,377.8722534,208.2490845,233.1549377,71.4366226,70.8860397,71.1600037,115.0126495,277.0787354,237.0091095,212.6437225,277.1017151,28.8244267,4.3162704,0.001,345.6996155,0,0.130116,28.0799999,15.7700005,21.3700008,18.7700005,27.4799995,4.8887544,-0.2243165,16,0.1314,67.6944122,44.3417282,1.1029294,79.6021576,83.3300018,15.4946547,113.8000031,371.6834106,42.2574463,2408.321045,1288.065674,2792.907227,10.0556335,3.2322764,0.0310254,21.0066338,9.6531219,48.0922661,127.7979355,112.4801102,63.7244377,1.3811829,15.167799,404.3643494,87.2044907,63.1693878,503.3840332,917.4401855,0.7551693,-0.030116,0.9898868,1.3548628,822.367981,856.5786743,362.3138428,4.404037,347.931488,362.4171143,86.6199799,517.9587402,515.017395,86.0909195,25.1100006,4.6528335,447.4372864,1160.330444,6.6899371,-1.3739074,5.1199698,5.1156454,3.1370647,0,347.5168457,381.2133484,49,26.7090816,39,637.8276978,163.057724,31.0700951,28,26.4110603,0,69.5704269,0,60,22.3999977,3.773088,77.350502,21,-423.8996582,345.7992554,22.3379917,196.6004486,5.5261269,73.2492065,9.9862642,65.3549423,40.1549301,5,42.2267227,378.8676147,24.5208473,36.4904633,74.2790375,2.1328421,1.0051907
06-01-2023 06:40:00,69.5,443.5075989,39.5998154,10.5018635,18.6868763,173.5610046,374.0059204,369.9935303,110.9493942,294.1288147,296.2738647,101.8315811,18.1376266,9.5287876,3.4962926,2.4344921,6.2603998,1.4592581,82.3726501,23.7669487,0.2671225,231.4252625,Bad,11.4080963,0,184.9481659,218.2034912,368.9747925,209.7439575,231.3635101,71.5378952,71.0738373,70.9800034,114.0713882,277.4785767,238.6495972,214.6813202,277.4785767,28.4069233,10.8918552,0.095,343.7986755,0,0.1653853,22.3199997,16.2399998,22.4899998,18.75,26.1499996,4.844501,-0.2249709,16,0.1295,0.8139949,0.6158665,1.140892,47.506958,84.0199966,6.0440145,111.5,398.5301819,42.2535858,2301.570068,1219.111206,2857.484619,5.9740973,0.0083919,0.0376009,21.2844334,9.9213676,45.6347923,117.9884796,30.4131126,70.0418854,1.3093561,38.1838989,400.9066467,40.8118286,82.7957993,484.1687622,922.3704224,0.9810336,-0.0006836,0.9976553,1.3197678,836.7287598,856.7525024,364.3175354,4.4028759,345.9442139,363.256897,80.7802963,530.6287231,520.6634521,79.51651,25.9699993,4.1993103,486.4034424,1158.118897,6.6611385,-0.2917198,4.3106189,4.2699013,2.5622153,0,345.3983765,377.5110779,60,34.3057365,38,645.5950317,161.4200439,30.9870739,28.3857994,26.4188747,0,69.4099655,0,60,22.3999977,3.8984387,79.0356445,21,-424.7384338,531.5255127,22.0541039,202.1342926,5.5460119,73.1977692,9.943368,65.3021317,39.4806786,5,42.8026466,369.5369873,24.3196068,36.2390175,69.8327789,2.3240793,0.8648862
06-02-2023 07:10:00,87,444.5668945,15.0872316,17.1190643,1.74953,170.2246399,385.311615,369.9935303,73.1697769,294.8517761,295.4211121,101.1571198,8.7818041,10.4101963,3.8787489,1.7851249,6.6999998,1.5,85.5999985,6.5999999,4.5,231.1860504,Bad,11.4080963,0,229.6930389,274.3312378,386.8493042,211.881424,231.1046753,71.3697357,70.9468842,70.2799988,114.0378799,275.898407,237.4106598,213.3712158,275.898407,27.8610458,10.8918552,0.001,343.5663757,-5,0.3336947,25.1700001,15.0799999,20.5799999,17.6700001,26.5,4.8446999,-0.2245631,36,0.1167,0.9882911,33.1106834,1.1332719,48.4684372,82.4700012,7.9674006,115.0999985,400.7602234,43.6496964,2165.495117,1152.666504,2848.393799,5.9606571,0.0200506,0.0376009,20.7247829,8.9859314,47.2877541,125.2107391,6,77.8000031,1.36,-43.1328087,407.1551208,69.4447327,0.058473,489.8538513,926.9672852,0.614502,-0.0295138,0.9316844,1.1903297,823.9619141,860.5667114,360.7397156,4.2800226,346.0407104,360.0965881,77.4484177,474.5747375,469.770813,72.7711411,25.6599998,4.1745243,412.5432434,1161.506226,6.7329507,1.130843,5.167449,3.0835207,3.3096817,0,345.2659607,379.368988,36.2206421,26.7090816,37,615.1828613,162.4555206,30.6745644,27.4148045,27.020853,0,68.7185211,0,60,22.3999977,3.8139977,79.0714951,21,-265.6861267,528.9147949,22.002306,194.1155853,5.5791755,72.9406052,9.9235954,65.2495499,41.1179733,5,42.1620293,386.3354797,24.1054268,36.0876198,71.9080429,1.5905859,1.1029463
06-05-2023 07:00:00,90,404.2154236,50.1205902,13.5001087,17.0469112,168.2405701,341.4816895,369.9935303,59.8720055,295.4417114,301.4518127,106.0150528,8.3297882,7.7984462,3.0379901,2.182904,6.2370548,1.9549611,80.4533234,6.691967,0.2,202.9352417,Bad,12.1846466,0,220.7097626,213.7391357,338.394989,208.0346222,202.7889557,71.8233643,71.7656784,71.2900009,100.0244751,278.1218567,238.2910004,209.2153168,278.1218567,37.5520668,13116.16309,0.001,336.9161987,-1.7106861,0.3051188,28.6599998,15.5,21.4899998,18.5799999,28.25,4.856812,-0.2248941,90,0.1324,1.0326072,0.4327075,1.1079413,99.7890625,83,5.0750642,110.1999969,393.1781921,44.5453682,2346.616699,1247.819214,2786.843018,9.9982195,0.0214727,13.1581755,20.394598,7.2680097,47.2450294,126.4938889,5.4207592,70.7874298,1.712514,22.4916153,403.3744812,99.99823,64.7668839,478.7234192,913.6966553,0.4595735,-0.0269476,0.7169985,0.9785839,821.5188599,857.0895996,353.0810852,4.3388333,340.0232849,353.2987061,71.733551,429.8329163,422.7435913,68.3794022,25.6100006,4.0792689,434.1164856,1175.223999,6.6809363,-0.617803,4.5463772,5.1622772,2.7048209,0,346.7623291,380.3391113,32.9623947,26.7090816,27,559.0049438,150.2857819,30.4433327,24.2712631,29.544281,0,72.2590637,0,60,22.3999977,4.0395803,79.1395721,21,-535.4331665,667.0266113,22.2627296,197.9209595,5.6350217,73.203743,9.9350548,64.9607697,36.3529625,5,44.0565262,339.1872864,24.4548473,36.5033455,81.0604858,2.4773149,1.0331126
06-06-2023 07:10:00,91,399.5293274,51.4443245,16.6922054,18.4599991,166.2268066,328.984436,369.9935303,52.9229126,294.7463684,302.4450073,100.6431427,6.189517,8.6873751,2.9685769,1.464889,5.3499999,1.5599999,86.0999985,16.8999996,1.0120423,207.0865936,Bad,12.1846466,0,214.293457,206.0742645,332.8320923,209.7738342,207.0264893,72.1263657,72.2057724,71.9199982,102.0589142,277.0681763,237.6080627,208.8858643,277.0681763,38.6891174,4.3162704,0.015,333.0119629,0,0.2494204,28.3199997,15.3800001,20.8299999,18.3299999,27.7399998,4.908124,-0.2244275,90,0.1245,45.2797928,0.4970353,1.0998778,99.9904099,82.4000015,5.0146589,114.9000015,389.9996033,43.5018616,2337.713135,1247.680298,2779.410156,9.992631,-0.0214261,0.0310254,20.3327427,6.6387744,46.2199783,125.7321472,13.8407345,71.4000015,1.3,70.847496,395.9246216,87.6794968,72.127182,476.7710266,906.7658081,0.3552964,-0.0276196,0.7849249,0.9771509,819.0779419,851.7315063,348.4200439,4.3176622,336.2148743,348.8122253,71.4496078,424.6790771,418.7109985,68.6997681,25.7600002,4.0626664,479.5747375,1171.005859,6.7716179,-1.2337793,4.9575233,4.9554925,2.8736498,0,345.9346008,376.887085,27.2632504,26.7090816,21,537.217041,150.6885529,30.5395794,22.757637,30.2935219,0,73.8632889,0,60,22.3999977,3.8527706,78.7966766,21,-446.3119812,462.8187256,21.8917274,195.1091766,5.6810069,70.6241989,10.0507736,65.1558304,36.1973648,5,44.1983528,334.8578796,26.5521069,0,83.3664627,2.3932164,1.2425114
06-07-2023 06:30:00,84.6,405.2912292,41.2842751,14.0670834,15.3630276,168.2684174,335.3421936,369.9935303,57.0871353,294.4654846,301.3861694,102.4143982,5.9904242,9.3436384,3.1390221,2.0132108,5.7684288,1.5015709,78.1580048,133.9734955,0.2,202.9122314,Bad,1.5718842,0,220.9110565,210.4781952,276.6272278,209.6415863,202.753418,72.39151,72.4069977,72.4599991,100.0170822,276.7605286,235.7235413,199.6173706,276.7605286,38.2382927,4.3162704,0.007,338.0486755,-5,0.2792749,27.75,15.2700005,20.6100006,18.1299992,26.8799992,4.9433942,-0.2245784,90,0.1029,0.9287139,0.3598287,1.1986841,1.627787,81.9800034,12.770546,114.9000015,-10.51404,43.825943,1790.551636,925.0352783,2886.904785,-0.0079742,-0.0193214,0.0310254,20.5952301,7.3714437,46.0525551,125.5991287,100.2447128,66.0055161,1.2847241,-21.6731739,414.2018433,62.223877,63.8967781,478.6845093,912.194397,0.2416366,-0.0032067,0.5907742,0.8564038,814.9578857,855.4973755,350.0279541,4.3496385,341.1088867,352.1311035,68.0640335,412.6256104,409.0654907,64.9900208,25.7099991,3.7905929,395.0341492,1182.920288,6.9128881,-0.965646,4.7822914,5.4355378,2.8003216,0,346.1708679,357.5175781,27.8966408,26.7090816,26,550.602417,148.687088,30.4808445,24.9186764,29.9691849,0,73.7787704,0,60,22.3999977,4.0549426,79.001709,21.5,461.7976379,-479.5907593,22.0724106,199.4601593,5.7066431,72.7779465,9.83988,64.6458282,32.1067123,5,46.3650246,274.2040405,24.4868526,36.889389,76.7744064,2.514138,1.0388798
06-08-2023 06:30:00,86.2,385.5537415,50.8979263,17.2365932,17.0174541,167.7277832,333.1453857,369.9935303,62.7690468,294.6000366,301.4535217,104.2018509,9.4853745,8.8871155,3.3062642,2.5064435,6.3280849,0.5606383,76.9748535,6.4524078,33.2048111,202.9802856,Bad,1.5718842,0,240.0587311,206.2892609,374.6514893,205.7056122,202.9449463,70.1343994,70.2292328,71.0400009,100.050621,276.7485046,230.9220123,204.1638336,276.7485046,37.9401207,7.2929831,0.001,336.5303345,-5,0.3856968,27.0799999,15.3400002,20.75,18.1499996,24.8799992,4.8863688,-0.2244191,90,0.1226,0.5457928,0.3499833,1.0850683,1.8256376,82.2099991,10.7246532,114.9000015,-9.9154568,44.1235886,2428.806885,1303.558838,2751.840088,-0.0025693,-0.0263594,0.033504,20.1678371,7.2861757,46.0515404,124.6706543,5.8260369,68.6644974,0.4950691,13.6967487,406.7886963,78.6715927,69.4579315,483.5345764,913.7398071,0.4656561,-0.0302078,0.8100582,1.0318892,813.6616821,861.0964355,349.407959,4.5075202,340.1049805,352.0379333,75.769165,440.28125,437.5435791,73.7708817,26.3099995,3.6790891,404.8775024,1159.689575,6.7954249,-1.4890994,6.6144576,5.1736135,4.9022908,0,348.0367432,379.2636719,34.2361526,26.7090816,27,552.9490356,152.1722412,30.9302864,25.7435913,29.6229553,0,71.2696304,0,60,22.3999977,3.8980775,79.3890457,22,468.8856812,-396.8865051,22.1343422,196.3702087,5.679244,72.8491211,9.8976707,65.1889496,40.2224045,5,41.7301674,374.6374512,23.31563,35.7402496,46.0555,2.2262015,1.068156
06-09-2023 07:25:00,90.6,386.2400208,38.6417046,8.1971254,18.944622,168.6978607,343.9724426,369.9935303,62.90765,294.7801514,300.7722473,102.2732697,8.6374254,8.1571093,3.0926497,2.5612507,6.7707191,0.7938088,76.0969849,4.548492,30.9519691,203.0144958,Bad,1.5718842,0,241.4914093,224.8115997,385.3361511,206.6685181,203.0144958,72.2425842,72.3241806,71.4300003,100.1180496,276.3341675,234.517746,213.1632538,276.3341675,37.5330505,4.3162704,0.001,336.4808655,-5,0.2386663,28,15.9200001,21.5699997,18.9400005,27.6399994,4.8485613,-0.2253738,90,0.1304,0.7882991,21.0351677,1.0802381,80.0902634,81.9700012,10.0167227,110.0999985,390.9130249,44.7596703,2420.794434,1304.15979,2772.128174,9.9924355,0.0026674,0.0342574,20.7317181,7.0909047,46.0455093,126.433136,4.1587205,69.5705872,0.7299283,-31.072607,393.1021423,79.9247284,68.9647522,484.4494934,908.5935669,0.6993154,-0.0301948,0.7913927,0.9688174,838.7234497,857.2427979,352.1473999,4.308105,340.2965393,353.3728027,70.7127228,440.0732117,435.8241577,68.5839233,24.5699997,3.8010917,363.8872375,1172.687622,7.2951427,-0.8072761,4.8188553,4.4982924,3.044596,0,344.8564148,358.2275696,33.9190102,26.7090816,29,564.0715942,151.7575836,30.5637894,25.15695,29.3223438,0,72.5583496,0,60,22.3999977,3.8603134,79.5961533,21,500.6737671,-393.5090332,22.0671215,195.1579285,5.5541196,72.8301773,10.082859,65.5276413,40.9862137,5,41.252861,385.7186279,23.9135094,36.366024,56.3779564,2.4170556,0.1919786
06-12-2023 07:20:00,85.2,377.917511,36.0022392,16.5558605,18.4258118,170.8767548,370.828064,366.9935913,50.8642693,293.4659119,297.4383545,110.3739014,4.1379342,9.1306372,3.240617,3.1371455,6.6486874,1.4839377,59.3359261,96.3755112,64.9656525,204.8120575,Bad,12.1846466,0,236.8410187,207.6150818,331.7647705,206.3892517,204.8266449,72.5132675,72.4189987,72.3799973,101.0188599,277.5180969,235.6829529,212.194809,277.5153503,38.358345,4.7736788,0.097,336.0262146,0,0.3882193,28.1000004,15.1099997,21,18.0599995,27.1100006,4.8809075,-0.2251845,180,0.1255,0.9463369,26.9343872,1.1024039,80.279129,81.8399963,-0.0727164,112.6999969,380.4225769,45.1893654,2432.958984,1300.52356,2727.184815,10.0054512,-0.0205788,0.0310254,20.8126621,8.1396685,45.3456306,122.1739426,80.4676208,54.4102058,1.3534689,-16.4831142,390.3625793,91.8225632,68.2734756,483.8789673,898.3755493,0.3538831,-0.0297621,0.8086382,1.018971,824.1566772,847.9988403,351.1781006,4.2433481,339.9359741,352.8323364,72.0124283,438.2889404,435.4484253,69.3107529,25.3099995,3.7728596,358.0897522,1153.902466,6.4455352,-0.3376264,5.2048244,4.342525,3.4704478,0,359.4547119,383.1408997,24.7315369,26.7090816,35,579.9089966,150.5053101,30.6981621,26.6845379,28.8303776,0,73.96875,0,60,22.3999977,3.7509096,79.5599594,21,486.3985901,-417.4520569,21.9906654,198.3253479,5.6391978,72.9765854,9.9593983,64.8422318,36.428524,5,44.390789,330.859436,24.4384327,36.9331169,74.9941406,2.2413008,1.3011371
06-13-2023 06:30:00,88.6,382.5146484,51.4443245,16.7300568,16.9119167,170.3042145,349.8435974,366.9935913,67.893959,294.1493225,300.5065918,104.0938416,10.9041967,9.2181091,3.4964962,3.0170412,6.9927149,1.5241717,72.0591507,5.2273588,9.8502836,202.6308746,Bad,12.1846466,0,238.4143219,209.9359589,344.3182983,206.1526794,202.4903717,72.353035,72.338028,72.1800003,99.7882156,277.4837036,235.0673523,210.0056152,277.4837036,37.5457878,4.3162704,0.002,341.7537537,0,0.3543978,28.9200001,15.8100004,21.3700008,18.8999996,29.7000008,4.8357162,-0.2250727,90,0.1285,0.7740763,0.7698178,1.0732408,47.5493279,81.8399963,5.9372125,110.5999985,-10.1385345,45.6671677,2437.816406,1303.845337,2752.365479,5.9499588,-0.0118955,0.0345177,21.5208702,7.5095754,46.5865364,126.9528046,4.3859816,67.3420486,1.4028785,16.3331833,419.12323,73.4607086,63.9780922,488.8642273,896.6518555,0.6357927,-0.0316567,0.8853179,1.0923239,829.8793945,844.5543823,358.2115173,4.3424926,344.4208679,357.9828186,75.5069656,464.158905,452.7348633,71.3959503,25.3400002,3.8361814,403.7259216,1179.003906,0.9607983,-0.0757695,4.6698756,4.146122,2.8057642,0,359.0314331,381.8581543,37.086895,26.7090816,33.5,577.0457764,150.3211212,30.5779285,26.9565868,28.8293171,0,72.7703705,0,60,22.3999977,3.8859906,79.2741623,21,-194.4734497,283.4172058,21.6409912,194.9462433,5.5538797,72.938324,9.9869099,64.732048,38.6839714,5,43.5914841,344.2147827,24.158453,36.5901451,78.5134048,2.2368159,1.0669693
06-15-2023 07:11:00,89.7,389.98,8.31,16.49,0.40,171.53,358.56,366.99,55.36,293.51,299.50,114.48,5.85,10.08,3.40,2.57,6.05,1.56,75.97,15.15,5.33,202.98,Bad,1.57,0.00,235.75,205.96,331.13,207.73,202.78,72.89,72.67,72.66,100.01,278.20,236.51,208.84,278.20,37.72,10.89,0.00,340.35,0.00,0.20,27.79,15.19,20.94,18.10,27.29,4.91,-0.23,89.00,0.13,1.08,0.24,1.10,80.23,80.69,14.43,110.60,-8.13,45.82,2439.04,1309.15,2745.61,9.98,-0.02,0.04,20.53,6.73,47.11,118.92,13.10,66.30,1.36,-36.33,418.52,99.69,0.16,487.85,906.06,0.63,0.01,0.66,0.92,822.10,853.11,354.47,4.25,343.49,354.63,74.14,428.84,417.55,70.98,25.95,3.60,364.02,1179.19,6.88,0.18,5.15,3.95,3.23,0.00,354.38,375.01,27.94,26.71,35.00,573.77,149.46,30.56,28.28,29.47,0.00,73.29,0.00,60.00,22.40,3.90,79.33,21.00,-591.77,635.23,22.34,198.12,5.66,73.18,9.96,65.07,35.03,5.00,44.36,331.00,24.36,36.86,76.62,1.54,1.20
06-16-2023 06:40:00,91.3,391.0444946,28.1058254,4.7142453,16.8201237,171.7927856,355.4223022,365.9935913,55.9193802,293.9299316,299.9740601,113.2607651,6.0212846,9.3774023,3.2679989,2.2329447,6.2431479,1.3168523,77.1436462,5.6406736,0.2,204.4208984,Bad,12.1846466,0,236.0380859,247.5459747,385.8495178,208.003006,204.5577393,71.9481277,71.9644318,72.25,100.8159561,277.1228027,235.6338196,211.2632599,277.0984802,38.1048889,5.3319001,0.001,338.7623901,0,0.2334141,26.9699993,15.1999998,20.9099998,18.0200005,26.3299999,4.8979344,-0.2253889,86,0.1344,0.812651,0.6614821,1.0623612,81.2337646,81.0500031,16.0608692,103.3000031,327.8453674,44.8293762,1.2751669,0.2935251,2744.537354,10.0147448,-0.0347908,0.0319971,20.5650959,7.6843648,46.7026253,118.4420013,4.0809479,67.9080429,1.1633365,-12.1210175,414.8330078,34.2805214,77.4184494,485.6119995,904.80896,0.3622253,-0.0222523,0.8173063,1.0236218,823.0345459,851.2296753,355.9731445,4.2561388,341.9450684,354.8059692,70.9523621,438.4053345,430.5757141,68.8329849,25.2299995,3.7449739,387.0285645,1174.583252,6.3099599,-1.7758819,5.7477522,5.3972297,3.8483579,0,350.8604126,379.8876343,28.0149155,26.7090816,33,571.4613037,146.4312134,29.4933357,27.3545628,29.5039139,0,73.0026169,0,60,22.3999977,3.8552775,78.8210831,20.5,-369.0916443,351.7003174,21.7874508,196.3111267,5.6783314,72.9731293,9.789834,64.9737701,41.3484001,5,42.0066833,386.5422058,24.2991886,36.7705421,76.160347,2.6816046,0.889401
06-19-2023 07:00:00,92.5,445.2000427,51.4443245,16.9793415,18.4764214,178.9489441,374.2504578,365.9935913,82.076004,293.8274841,296.9301147,114.5040131,14.4639568,9.5411539,3.9012108,2.1995189,6.064322,1.5554237,79,7.7469893,0.2,239.4346619,Bad,1.5718842,0,233.5330658,236.5611572,385.0047302,206.7371216,239.5223694,71.6070862,71.5466766,72.1200027,118.0072937,276.5356445,238.5396881,203.8557129,276.5356445,29.231781,10.8918552,0.001,352.0658569,0,0.2284439,26.7900009,15.3800001,20.8299999,18.1700001,27.2999992,4.8765383,-0.2259944,79,0.1294,1.0704021,Bad,1.0866532,88.2245102,82.5199966,10.6980534,109.5999985,7.3825188,45.0825348,2432.197266,1308.839966,2737.336914,10.9941807,0.2228318,0.0376009,20.8334217,9.6998234,46.4162827,122.4648819,7.8480234,68.6920929,1.3530284,-21.902832,400.6963806,99.9820786,80.9084244,488.5525208,917.154541,1.1407213,-0.0251557,1.0654427,1.398422,827.1380615,850.6921997,362.6577148,4.3457246,354.0499268,360.2962341,84.5139084,532.5477905,520.3903809,84.9034424,24.5599995,4.4785686,432.156189,1165.037231,6.8392935,-0.0308619,4.3452191,4.061903,2.4593382,0,339.2036743,382.7684326,47.659523,26.7090816,42,622.8772583,153.9575958,31.2590885,34.7742119,28.2494164,0,70.8918304,0,60,22.3999977,3.7378588,79.3195267,21.5,-391.5924988,462.6602173,21.7741642,200.3006744,5.6478338,72.7847595,9.979353,65.3444672,39.3490944,5,41.9408836,385.8064575,24.4167271,36.8687172,81.5780716,2.1992719,1.0825704
06-20-2023 06:55:00,91.8,371.2348633,51.4443245,18.0486698,16.9242897,173.3817749,350.8078003,365.9935913,71.9044647,293.2245483,299.279541,105.7735748,10.7670736,8.0310431,3.0134628,2.9441924,7.3980169,1.3437458,66.4556656,147.5679169,0.1,202.9098511,Bad,1.5718842,0,233.9142609,223.4580841,320.3008728,207.5753937,202.8524933,72.7716217,72.6938705,71.5100021,99.9278183,277.0406494,235.5535889,204.0193939,277.0406494,33.3053246,13676.03613,0.002,344.7897034,0,0.357572,27,15.5600004,21.0400009,18.3999996,27.0300007,4.8764491,-0.2244372,79,0.1196,1.247345,0.6217596,1.2131803,80.1667328,81.9000015,10.0110569,109.5999985,6.7818503,44.5804329,1861.504395,962.9376221,2800.952148,9.9948282,-0.0108863,12.656373,21.7229805,8.5773592,47.229866,126.2090836,144.8089447,63.4412537,1.3006264,-33.8483124,391.7975159,82.4569778,63.8288269,493.1392517,890.4884033,1.0687934,-0.0286036,0.8832444,1.1068699,827.7495728,841.7550659,359.1698914,4.2029448,346.387207,355.734375,73.0802078,472.9231873,469.2642822,72.9053574,24.2199993,3.6826198,341.6925964,1176.904785,6.8508897,0.8401635,5.0500565,2.738791,3.4504607,0,348.6320496,380.2989502,37.1218872,7999.617188,29,584.9237061,153.3421478,30.4752235,27.6207485,29.1496506,0,71.1065445,0,60,22.3999977,3.7554653,78.5660019,21,-281.2034607,307.5101318,21.8468437,195.0758514,5.674643,72.8813629,9.9644489,64.71698,35.6377907,5,44.8138466,320.5398865,24.4655399,36.9927826,82.0475388,1.9915596,1.0262164
